time_s,state_of_charge,outlet_temperature_c,storage_heat_mw,deliverable_power_mw
0.0,1.0,400.0,0.3160681138888889,0.3160681138888889
19.2,0.9986666666666668,399.9999999999999,0.31606811388888845,0.31606811388888845
38.4,0.9973333333333336,399.9999999999999,0.31606811388888845,0.31606811388888845
57.599999999999994,0.9959999999999999,399.9999999999999,0.31606811388888845,0.31606811388888845
76.8,0.9946666666666665,399.9999999999999,0.31606811388888845,0.31606811388888845
96.0,0.9933333333333331,399.9999999999999,0.31606811388888845,0.31606811388888845
115.19999999999999,0.992,399.9999999999999,0.31606811388888845,0.31606811388888845
134.4,0.9906666666666664,399.9999999999999,0.31606811388888845,0.31606811388888845
153.6,0.989333333333333,399.9999999999999,0.31606811388888845,0.31606811388888845
172.79999999999998,0.9879999999999995,399.9999999999999,0.31606811388888845,0.31606811388888845
192.0,0.986666666666666,399.9999999999999,0.31606811388888845,0.31606811388888845
211.2,0.9853333333333328,399.9999999999999,0.31606811388888845,0.31606811388888845
230.39999999999998,0.9839999999999992,399.9999999999999,0.31606811388888845,0.31606811388888845
249.6,0.9826666666666657,399.99999999999983,0.3160681138888882,0.3160681138888882
268.8,0.9813333333333325,399.9999999999998,0.31606811388888806,0.31606811388888806
288.0,0.9799999999999991,399.9999999999998,0.31606811388888806,0.31606811388888806
307.2,0.9786666666666658,399.99999999999966,0.31606811388888756,0.31606811388888756
326.4,0.9773333333333324,399.99999999999955,0.3160681138888871,0.3160681138888871
345.59999999999997,0.975999999999999,399.99999999999943,0.3160681138888866,0.3160681138888866
364.8,0.9746666666666658,399.99999999999915,0.31606811388888556,0.31606811388888556
384.0,0.9733333333333324,399.999999999999,0.3160681138888849,0.3160681138888849
403.2,0.9719999999999991,399.9999999999985,0.3160681138888831,0.3160681138888831
422.4,0.9706666666666657,399.999999999998,0.31606811388888106,0.31606811388888106
441.59999999999997,0.9693333333333323,399.9999999999974,0.3160681138888786,0.3160681138888786
460.79999999999995,0.967999999999999,399.9999999999966,0.31606811388887546,0.31606811388887546
480.0,0.9666666666666658,399.99999999999557,0.3160681138888714,0.3160681138888714
499.2,0.9653333333333324,399.99999999999426,0.3160681138888662,0.3160681138888662
518.4,0.9639999999999992,399.99999999999267,0.3160681138888599,0.3160681138888599
537.6,0.9626666666666658,399.99999999999056,0.31606811388885164,0.31606811388885164
556.8,0.9613333333333327,399.999999999988,0.31606811388884154,0.31606811388884154
576.0,0.9599999999999995,399.99999999998477,0.3160681138888287,0.3160681138888287
595.1999999999999,0.9586666666666666,399.9999999999808,0.316068113888813,0.316068113888813
614.4,0.9573333333333334,399.99999999997596,0.3160681138887939,0.3160681138887939
633.6,0.9560000000000006,399.99999999997004,0.3160681138887706,0.3160681138887706
652.8,0.9546666666666679,399.99999999996277,0.31606811388874184,0.31606811388874184
672.0,0.9533333333333354,399.99999999995396,0.31606811388870704,0.31606811388870704
691.1999999999999,0.9520000000000028,399.99999999994327,0.31606811388866474,0.31606811388866474
710.4,0.9506666666666704,399.9999999999304,0.316068113888614,0.316068113888614
729.6,0.9493333333333388,399.99999999991485,0.3160681138885525,0.3160681138885525
748.8,0.9480000000000071,399.9999999998962,0.31606811388847883,0.31606811388847883
768.0,0.9466666666666755,399.99999999987386,0.3160681138883906,0.3160681138883906
787.1999999999999,0.9453333333333447,399.9999999998473,0.3160681138882857,0.3160681138882857
806.4,0.9440000000000145,399.9999999998156,0.31606811388816036,0.31606811388816036
825.6,0.9426666666666847,399.9999999997781,0.31606811388801215,0.31606811388801215
844.8,0.9413333333333557,399.99999999973363,0.3160681138878365,0.3160681138878365
864.0,0.9400000000000275,399.9999999996812,0.31606811388762945,0.31606811388762945
883.1999999999999,0.9386666666667006,399.9999999996195,0.3160681138873856,0.3160681138873856
902.4,0.9373333333333748,399.9999999995469,0.31606811388709877,0.31606811388709877
921.5999999999999,0.9360000000000505,399.9999999994617,0.3160681138867621,0.3160681138867621
940.8,0.9346666666667275,399.99999999936216,0.3160681138863689,0.3160681138863689
960.0,0.9333333333334067,399.99999999924586,0.31606811388590944,0.31606811388590944
979.1999999999999,0.9320000000000881,399.99999999911057,0.3160681138853749,0.3160681138853749
998.4,0.930666666666772,399.9999999989532,0.31606811388475303,0.31606811388475303
1017.5999999999999,0.9293333333334592,399.99999999877053,0.3160681138840315,0.3160681138840315
1036.8,0.9280000000001496,399.99999999855913,0.3160681138831963,0.3160681138831963
1056.0,0.9266666666668444,399.9999999983146,0.3160681138822301,0.3160681138822301
1075.2,0.9253333333335438,399.9999999980324,0.3160681138811153,0.3160681138811153
1094.3999999999999,0.9240000000002486,399.99999999770756,0.31606811387983186,0.31606811387983186
1113.6,0.9226666666669595,399.9999999973339,0.31606811387835543,0.31606811387835543
1132.8,0.921333333333678,399.999999996905,0.316068113876661,0.316068113876661
1152.0,0.920000000000404,399.9999999964134,0.31606811387471884,0.31606811387471884
1171.2,0.9186666666671398,399.9999999958509,0.31606811387249634,0.31606811387249634
1190.3999999999999,0.9173333333338861,399.9999999952081,0.3160681138699568,0.3160681138699568
1209.6,0.9160000000006449,399.99999999447476,0.3160681138670595,0.3160681138670595
1228.8,0.9146666666674176,399.9999999936395,0.31606811386375955,0.31606811386375955
1248.0,0.9133333333342062,399.9999999926893,0.31606811386000544,0.31606811386000544
1267.2,0.9120000000010126,399.99999999160985,0.3160681138557407,0.3160681138557407
1286.3999999999999,0.9106666666678395,399.99999999038545,0.3160681138509032,0.3160681138509032
1305.6,0.9093333333346895,399.9999999889985,0.3160681138454237,0.3160681138454237
1324.8,0.9080000000015654,399.99999998742925,0.31606811383922373,0.31606811383922373
1344.0,0.9066666666684713,399.99999998565625,0.3160681138322189,0.3160681138322189
1363.2,0.9053333333354102,399.99999998365536,0.31606811382431366,0.31606811382431366
1382.3999999999999,0.9040000000023869,399.99999998140026,0.3160681138154041,0.3160681138154041
1401.6,0.9026666666694055,399.99999997886175,0.3160681138053748,0.3160681138053748
1420.8,0.9013333333364723,399.9999999760076,0.31606811379409844,0.31606811379409844
1440.0,0.900000000003592,399.9999999728019,0.31606811378143324,0.31606811378143324
1459.2,0.8986666666707719,399.99999996920593,0.3160681137672261,0.3160681137672261
1478.3999999999999,0.8973333333380189,399.9999999651766,0.3160681137513068,0.3160681137513068
1497.6,0.8960000000053411,399.9999999606664,0.31606811373348775,0.31606811373348775
1516.8,0.8946666666727474,399.9999999556237,0.31606811371356475,0.31606811371356475
1536.0,0.8933333333402473,399.9999999499912,0.3160681136913116,0.3160681136913116
1555.2,0.8920000000078522,399.99999994370677,0.31606811366648274,0.31606811366648274
1574.3999999999999,0.8906666666755737,399.9999999367017,0.3160681136388069,0.3160681136388069
1593.6,0.8893333333434251,399.9999999289016,0.31606811360798975,0.31606811360798975
1612.8,0.8880000000114213,399.99999992022447,0.3160681135737076,0.3160681135737076
1632.0,0.8866666666795782,399.99999991058104,0.3160681135356079,0.3160681135356079
1651.2,0.8853333333479135,399.99999989987384,0.3160681134933053,0.3160681134933053
1670.3999999999999,0.8840000000164471,399.99999988799664,0.31606811344638025,0.31606811344638025
1689.6,0.8826666666851996,399.9999998748336,0.31606811339437496,0.31606811339437496
1708.8,0.8813333333541953,399.99999986025864,0.3160681133367916,0.3160681133367916
1728.0,0.8800000000234595,399.9999998441346,0.31606811327308787,0.31606811327308787
1747.2,0.8786666666930208,399.9999998263124,0.3160681132026749,0.3160681132026749
1766.3999999999999,0.8773333333629103,399.99999980662983,0.31606811312491206,0.31606811312491206
1785.6,0.8760000000331615,399.99999978491127,0.31606811303910526,0.31606811303910526
1804.8,0.874666666703812,399.9999997609658,0.3160681129445003,0.3160681129445003
1824.0,0.8733333333749022,399.99999973458677,0.31606811284028064,0.31606811284028064
1843.1999999999998,0.8720000000464763,399.99999970555,0.31606811272556073,0.31606811272556073
1862.3999999999999,0.8706666667185826,399.9999996736131,0.3160681125993828,0.3160681125993828
1881.6,0.869333333391274,399.9999996385138,0.31606811246071076,0.31606811246071076
1900.8,0.8680000000646076,399.9999995999685,0.3160681123084238,0.3160681123084238
1920.0,0.8666666667386465,399.9999995576707,0.31606811214131164,0.31606811214131164
1939.1999999999998,0.8653333334134581,399.9999995112898,0.31606811195806744,0.31606811195806744
1958.3999999999999,0.8640000000891169,399.99999946046887,0.3160681117572816,0.3160681117572816
1977.6,0.8626666667657031,399.99999940482314,0.3160681115374336,0.3160681115374336
1996.8,0.861333333443304,399.99999934393793,0.3160681112968851,0.3160681112968851
2016.0,0.8600000001220144,399.99999927736656,0.31606811103387156,0.31606811103387156
2035.1999999999998,0.8586666668019373,399.99999920462847,0.31606811074649416,0.31606811074649416
2054.4,0.8573333334831837,399.99999912520667,0.31606811043271044,0.31606811043271044
2073.6,0.8560000001658745,399.99999903854535,0.3160681100903245,0.3160681100903245
2092.7999999999997,0.8546666668501404,399.9999989440475,0.31606810971697746,0.31606810971697746
2112.0,0.8533333335361226,399.9999988410716,0.316068109310135,0.316068109310135
2131.2,0.8520000002239737,399.99999872892977,0.31606810886707926,0.31606810886707926
2150.4,0.8506666669138588,399.99999860688393,0.3160681083848943,0.3160681083848943
2169.6,0.8493333336059563,399.9999984741429,0.3160681078604542,0.3160681078604542
2188.7999999999997,0.8480000003004586,399.99999832985895,0.3160681072904098,0.3160681072904098
2208.0,0.8466666669975731,399.9999981731244,0.3160681066711749,0.3160681066711749
2227.2,0.8453333336975235,399.99999800296774,0.3160681059989112,0.3160681059989112
2246.4,0.844000000400551,399.99999781834987,0.3160681052695134,0.3160681052695134
2265.6,0.8426666671069148,399.9999976181598,0.3160681044785922,0.3160681044785922
2284.7999999999997,0.8413333338168947,399.9999974012102,0.31606810362145643,0.31606810362145643
2304.0,0.8400000005307907,399.9999971662331,0.3160681026930968,0.3160681026930968
2323.2,0.8386666672489259,399.999996911875,0.31606810168816574,0.31606810168816574
2342.4,0.8373333339716478,399.99999663669155,0.3160681006009569,0.3160681006009569
2361.6,0.8360000006993287,399.9999963391424,0.31606809942538444,0.31606809942538444
2380.7999999999997,0.8346666674323687,399.999996017586,0.3160680981549629,0.3160680981549629
2400.0,0.8333333341711976,399.9999956702727,0.3160680967827797,0.3160680967827797
2419.2,0.832000000916275,399.99999529533994,0.316068095301476,0.316068095301476
2438.4,0.8306666676680952,399.9999948908046,0.316068093703217,0.316068093703217
2457.6,0.8293333344271857,399.9999944545571,0.31606809197966795,0.31606809197966795
2476.7999999999997,0.8280000011941129,399.999993984354,0.3160680901219653,0.3160680901219653
2496.0,0.8266666679694828,399.99999347781034,0.3160680881206866,0.3160680881206866
2515.2,0.8253333347539429,399.9999929323921,0.3160680859658202,0.3160680859658202
2534.4,0.8240000015481861,399.99999234540826,0.3160680836467342,0.3160680836467342
2553.6,0.8226666683529525,399.9999917140021,0.3160680811521422,0.3160680811521422
2572.7999999999997,0.8213333351690335,399.99999103514216,0.3160680784700675,0.3160680784700675
2592.0,0.8200000019972732,399.9999903056133,0.31606807558780753,0.31606807558780753
2611.2,0.8186666688385731,399.9999895220068,0.3160680724918945,0.3160680724918945
2630.4,0.8173333356938944,399.99998868071,0.3160680691680558,0.3160680691680558
2649.6,0.8160000025642629,399.9999877778962,0.3160680656011727,0.3160680656011727
2668.7999999999997,0.8146666694507709,399.9999868095134,0.3160680617752362,0.3160680617752362
2688.0,0.8133333363545832,399.9999857712724,0.31606805767330026,0.31606805767330026
2707.2,0.8120000032769391,399.9999846586355,0.3160680532774372,0.3160680532774372
2726.4,0.810666670219159,399.99998346680354,0.31606804856868614,0.31606804856868614
2745.6,0.8093333371826472,399.99998219070267,0.3160680435270012,0.3160680435270012
2764.7999999999997,0.8080000041688975,399.99998082497115,0.3160680381311988,0.3160680381311988
2784.0,0.8066666711794983,399.99997936394504,0.3160680323589018,0.3160680323589018
2803.2,0.8053333382161376,399.99997780164335,0.31606802618647994,0.31606802618647994
2822.4,0.8040000052806082,399.99997613175293,0.316068019588991,0.316068019588991
2841.6,0.8026666723748148,399.99997434761224,0.3160680125401162,0.3160680125401162
2860.7999999999997,0.8013333395007781,399.99997244219503,0.3160680050120959,0.3160680050120959
2880.0,0.8000000066606433,399.9999704080927,0.31606799697565974,0.31606799697565974
2899.2,0.7986666738566847,399.999968237497,0.3160679883999587,0.3160679883999587
2918.4,0.7973333410913149,399.99996592218076,0.3160679792524883,0.3160679792524883
2937.6,0.7960000083670903,399.9999634534788,0.31606796949901367,0.31606796949901367
2956.7999999999997,0.7946666756867191,399.99996082226824,0.3160679591034916,0.3160679591034916
2976.0,0.7933333430530699,399.9999580189469,0.31606794802798566,0.31606794802798566
2995.2,0.7920000104691797,399.9999550334124,0.3160679362325823,0.3160679362325823
3014.4,0.7906666779382623,399.99995185503946,0.316067923675303,0.316067923675303
3033.6,0.789333345463718,399.9999484726564,0.3160679103120101,0.3160679103120101
3052.7999999999997,0.7880000130491425,399.9999448745215,0.3160678960963136,0.3160678960963136
3072.0,0.7866666806983375,399.999941048298,0.3160678809794732,0.3160678809794732
3091.2,0.7853333484153202,399.99993698102793,0.3160678649102934,0.3160678649102934
3110.4,0.784000016204335,399.99993265910575,0.31606784783502095,0.31606784783502095
3129.6,0.7826666840698643,399.99992806825014,0.31606782969723257,0.31606782969723257
3148.7999999999997,0.7813333520166397,399.99992319347615,0.3160678104377248,0.3160678104377248
3168.0,0.7800000200496552,399.99991801906475,0.31606778999439417,0.31606778999439417
3187.2,0.7786666881741795,399.9999125285323,0.3160677683021163,0.3160677683021163
3206.4,0.7773333563957696,399.99990670459954,0.31606774529262316,0.31606774529262316
3225.6,0.7760000247202834,399.99990052915814,0.31606772089437174,0.31606772089437174
3244.7999999999997,0.7746666931538961,399.99989398323686,0.31606769503240933,0.31606769503240933
3264.0,0.7733333617031132,399.99988704696705,0.31606766762823785,0.31606766762823785
3283.2,0.7720000303747871,399.9998796995461,0.3160676385996694,0.3160676385996694
3302.4,0.7706666991761338,399.9998719192007,0.31606760786068067,0.31606760786068067
3321.6,0.769333368114748,399.99986368314757,0.3160675753212584,0.3160675753212584
3340.7999999999997,0.768000037198622,399.9998549675547,0.316067540887246,0.316067540887246
3360.0,0.7666667064361636,399.99984574749993,0.31606750446017945,0.31606750446017945
3379.2,0.7653333758362147,399.9998359969287,0.31606746593712126,0.31606746593712126
3398.4,0.7640000454080711,399.99982568861105,0.3160674252104897,0.3160674252104897
3417.6,0.7626667151615028,399.99981479409615,0.31606738216788,0.31606738216788
3436.7999999999997,0.7613333851067748,399.99980328366667,0.31606733669188336,0.31606733669188336
3456.0,0.7600000552546697,399.99979112629103,0.31606728865989847,0.31606728865989847
3475.2,0.7586667256165103,399.99977828957464,0.3160672379439392,0.3160672379439392
3494.4,0.7573333962041815,399.99976473970906,0.3160671844104336,0.3160671844104336
3513.6,0.7560000670301579,399.9997504414207,0.3160671279200206,0.3160671279200206
3532.7999999999997,0.7546667381075259,399.99973535791725,0.31606706832733955,0.31606706832733955
3552.0,0.753333409450012,399.9997194508327,0.3160670054808118,0.3160670054808118
3571.2,0.7520000810720091,399.99970268017114,0.3160669392224198,0.3160669392224198
3590.4,0.7506667529886047,399.9996850042489,0.3160668693874772,0.3160668693874772
3609.6,0.7493334252156109,399.9996663796345,0.31606679580439295,0.31606679580439295
3628.7999999999997,0.7480000977695926,399.9996467610881,0.316066718294431,0.316066718294431
3648.0,0.746666770667901,399.9996261014983,0.3160666366714611,0.3160666366714611
3667.2,0.7453334439287039,399.99960435181725,0.31606655074170287,0.31606655074170287
3686.3999999999996,0.7440001175710207,399.9995814609954,0.3160664603034667,0.3160664603034667
3705.6,0.7426667916147554,399.9995573759124,0.31606636514688224,0.31606636514688224
3724.7999999999997,0.7413334660807335,399.9995320413079,0.31606626505362395,0.31606626505362395
3744.0,0.740000140990738,399.99950539971036,0.31606615979663044,0.31606615979663044
3763.2,0.7386668163675487,399.99947739136286,0.3160660491398109,0.3160660491398109
3782.3999999999996,0.7373334922349793,399.9994479541487,0.3160659328377514,0.3160659328377514
3801.6,0.7360001686179207,399.9994170235136,0.31606581063540773,0.31606581063540773
3820.7999999999997,0.7346668455423808,399.99938453238747,0.31606568226779574,0.31606568226779574
3840.0,0.7333335230355288,399.99935041110274,0.3160655474596694,0.3160655474596694
3859.2,0.7320002011257404,399.99931458731226,0.3160654059251958,0.3160654059251958
3878.3999999999996,0.730666879842642,399.9992769859038,0.3160652573676177,0.3160652573676177
3897.6,0.7293335592171599,399.99923752891397,0.3160651014789132,0.3160651014789132
3916.7999999999997,0.7280002392815693,399.99919613543847,0.31606493793944157,0.31606493793944157
3936.0,0.7266669200695435,399.99915272154203,0.3160647664175871,0.3160647664175871
3955.2,0.7253336016162074,399.999107200165,0.31606458656938974,0.31606458656938974
3974.3999999999996,0.7240002839581903,399.9990594810283,0.31606439803817077,0.31606439803817077
3993.6,0.7226669671336812,399.9990094705367,0.3160642004541487,0.3160642004541487
4012.7999999999997,0.7213336511824866,399.99895707167855,0.31606399343404534,0.31606399343404534
4032.0,0.7200003361460877,399.9989021839253,0.31606377658068724,0.31606377658068724
4051.2,0.7186670220677024,399.9988447031275,0.3160635494825954,0.3160635494825954
4070.3999999999996,0.7173337089923454,399.99878452140837,0.3160633117135648,0.3160633117135648
4089.6,0.7160003969668943,399.9987215270567,0.3160630628322409,0.3160630628322409
4108.8,0.7146670860401542,399.99865560441606,0.3160628023816822,0.3160628023816822
4128.0,0.7133337762629244,399.9985866337718,0.31606252988891426,0.31606252988891426
4147.2,0.7120004676880705,399.99851449123673,0.31606224486447676,0.31606224486447676
4166.4,0.7106671603705931,399.9984390486338,0.3160619468019617,0.3160619468019617
4185.599999999999,0.7093338543677036,399.9983601733764,0.31606163517753855,0.31606163517753855
4204.8,0.7080005497388976,399.99827772834715,0.3160613094494774,0.3160613094494774
4224.0,0.7066672465460346,399.99819157177285,0.3160609690576532,0.3160609690576532
4243.2,0.7053339448534163,399.99810155709866,0.31606061342304953,0.31606061342304953
4262.4,0.7040006447278685,399.9980075328591,0.3160602419472488,0.3160602419472488
4281.599999999999,0.702667346238826,399.9979093425465,0.3160598540119125,0.3160598540119125
4300.8,0.7013340494584179,399.99780682447755,0.31605944897825383,0.31605944897825383
4320.0,0.7000007544615569,399.99769981165707,0.31605902618649967,0.31605902618649967
4339.2,0.6986674613260296,399.9975881316399,0.3160585849553447,0.3160585849553447
4358.4,0.6973341701325896,399.9974716063893,0.3160581245813926,0.3160581245813926
4377.599999999999,0.696000880965054,399.9973500521344,0.31605764433859157,0.31605764433859157
4396.8,0.6946675939104001,399.9972232792236,0.31605714347765645,0.31605714347765645
4416.0,0.6933343090588672,399.9970910919771,0.31605662122548545,0.31605662122548545
4435.2,0.692001026504058,399.9969532885356,0.31605607678456255,0.31605607678456255
4454.4,0.6906677463430462,399.99680966070764,0.3160555093323539,0.3160555093323539
4473.599999999999,0.6893344686764825,399.9966599938135,0.3160549180206922,0.3160549180206922
4492.8,0.688001193608707,399.99650406652745,0.31605430197515205,0.31605430197515205
4512.0,0.6866679212478618,399.99634165071734,0.31605366029441745,0.31605366029441745
4531.2,0.685334651706007,399.9961725112816,0.31605299204963694,0.31605299204963694
4550.4,0.6840013850992405,399.99599640598325,0.31605229628376824,0.31605229628376824
4569.599999999999,0.6826681215478192,399.99581308528303,0.3160515720109189,0.3160515720109189
4588.8,0.6813348611762828,399.9956222921681,0.31605081821566905,0.31605081821566905
4608.0,0.680001604113583,399.9954237619801,0.3160500338523931,0.3160500338523931
4627.2,0.6786683504932123,399.9952172222391,0.3160492178445634,0.3160492178445634
4646.4,0.6773351004533379,399.9950023924671,0.31604836908405287,0.31604836908405287
4665.599999999999,0.6760018541369376,399.994778984007,0.3160474864304202,0.3160474864304202
4684.8,0.6746686116919404,399.9945466998405,0.3160465687101904,0.3160465687101904
4704.0,0.6733353732713668,399.99430523440356,0.3160456147161251,0.3160456147161251
4723.2,0.6720021390334768,399.994054273399,0.31604462320648297,0.31604462320648297
4742.4,0.6706689091419167,399.9937934936072,0.31604359290427125,0.31604359290427125
4761.599999999999,0.6693356837658718,399.9935225626935,0.3160425224964852,0.3160425224964852
4780.8,0.6680024630802214,399.99324113901497,0.3160414106333442,0.3160414106333442
4800.0,0.6666692472656975,399.99294887142344,0.3160402559275141,0.3160402559275141
4819.2,0.6653360365090464,399.99264539906665,0.3160390569533213,0.3160390569533213
4838.4,0.6640028310031934,399.9923303511874,0.31603781224595895,0.31603781224595895
4857.599999999999,0.6626696309474112,399.99200334692034,0.316036520300685,0.316036520300685
4876.8,0.661336436547493,399.99166399508636,0.3160351795720086,0.3160351795720086
4896.0,0.6600032480159264,399.99131189398497,0.31603378847287095,0.31603378847287095
4915.2,0.6586700655720732,399.99094663118495,0.31603234537381747,0.31603234537381747
4934.4,0.6573368894423515,399.9905677833117,0.3160308486021581,0.3160308486021581
4953.599999999999,0.6560037198604208,399.99017491583436,0.316029296441126,0.316029296441126
4972.8,0.6546705570673732,399.98976758284834,0.3160276871290183,0.3160276871290183
4992.0,0.6533374013119254,399.98934532685877,0.31602601885834075,0.31602601885834075
5011.2,0.652004252850616,399.98890767856,0.3160242897749365,0.3160242897749365
5030.4,0.6506711119480058,399.9884541566131,0.316022497977107,0.316022497977107
5049.599999999999,0.6493379788768819,399.9879842674229,0.31602064151473097,0.31602064151473097
5068.8,0.6480048539184666,399.98749750491214,0.3160187183883723,0.3160187183883723
5088.0,0.6466717373626283,399.9869933502937,0.3160167265483803,0.3160167265483803
5107.2,0.6453386295080976,399.98647127184194,0.31601466389398597,0.31601466389398597
5126.4,0.6440055306626864,399.98593072466133,0.3160125282723879,0.3160125282723879
5145.599999999999,0.6426724411435122,399.98537115045394,0.31601031747783404,0.31601031747783404
5164.8,0.641339361277224,399.9847919772859,0.31600802925069865,0.31600802925069865
5184.0,0.6400062914002348,399.98419261935095,0.31600566127654806,0.31600566127654806
5203.2,0.6386732318589557,399.9835724767336,0.3160032111852056,0.3160032111852056
5222.4,0.6373401830100363,399.98293093517043,0.3160006765498073,0.3160006765498073
5241.599999999999,0.636007145220606,399.9822673658102,0.31599805488585564,0.31599805488585564
5260.8,0.634674118868523,399.9815811249724,0.3159953436502649,0.3159953436502649
5280.0,0.6333411043426245,399.9808715539047,0.31599254024040185,0.31599254024040185
5299.2,0.6320081020429821,399.98013797853895,0.31598964199312374,0.31598964199312374
5318.4,0.630675112381161,399.97937970924676,0.31598664618381117,0.31598664618381117
5337.599999999999,0.6293421357804847,399.9785960405932,0.3159835500253955,0.3159835500253955
5356.8,0.6280091726762997,399.9777862510897,0.3159803506673829,0.3159803506673829
5376.0,0.6266762235162506,399.97694960294655,0.31597704519487546,0.31597704519487546
5395.2,0.6253432887605536,399.97608534182376,0.31597363062758815,0.31597363062758815
5414.4,0.6240103688822769,399.9751926965819,0.3159701039188637,0.3159701039188637
5433.599999999999,0.6226774643676264,399.9742708790318,0.3159664619546834,0.3159664619546834
5452.8,0.6213445757162317,399.97331908368335,0.31596270155267603,0.31596270155267603
5472.0,0.62001170344144,399.9723364874946,0.3159588194611249,0.3159588194611249
5491.2,0.6186788480706129,399.97132224961956,0.3159548123579724,0.3159548123579724
5510.4,0.617346010145427,399.97027551115633,0.3159506768498248,0.3159506768498248
5529.599999999999,0.6160131902221787,399.9691953948941,0.3159464094709524,0.3159464094709524
5548.8,0.6146803888720943,399.96808100506047,0.3159420066822918,0.3159420066822918
5568.0,0.6133476066816432,399.966931427069,0.3159374648704478,0.3159374648704478
5587.2,0.6120148442528552,399.965745727266,0.3159327803466929,0.3159327803466929
5606.4,0.6106821022036439,399.96452295267704,0.3159279493459675,0.3159279493459675
5625.599999999999,0.6093493811681312,399.9632621307555,0.31592296802588377,0.31592296802588377
5644.8,0.6080166817969791,399.9619622691287,0.3159178324657252,0.3159178324657252
5664.0,0.6066840047577231,399.9606223553464,0.3159125386654508,0.3159125386654508
5683.2,0.6053513507351127,399.9592413566292,0.31590708254470296,0.31590708254470296
5702.4,0.6040187204314524,399.95781821961674,0.3159014599418113,0.3159014599418113
5721.599999999999,0.6026861145669504,399.956351870117,0.3158956666128026,0.3158956666128026
5740.8,0.6013535338800692,399.95484121285693,0.3158896982304162,0.3158896982304162
5760.0,0.6000209791278822,399.9532851312328,0.3158835503831162,0.3158835503831162
5779.2,0.5986884510864308,399.95168248706204,0.3158772185741126,0.3158772185741126
5798.4,0.5973559505510919,399.95003212033606,0.31587069822038377,0.31587069822038377
5817.599999999999,0.5960234783369422,399.9483328489743,0.3158639846517051,0.3158639846517051
5836.8,0.5946910352791326,399.946583468579,0.3158570731096798,0.3158570731096798
5856.0,0.5933586222332627,399.9447827521917,0.3158499587467777,0.3158499587467777
5875.2,0.5920262400757617,399.94292945005157,0.31584263662537887,0.31584263662537887
5894.4,0.5906938897042724,399.9410222893541,0.31583510171682233,0.31583510171682233
5913.599999999999,0.5893615720380387,399.9390599740125,0.3158273489004612,0.3158273489004612
5932.8,0.5880292880182983,399.9370411844207,0.3158193729627286,0.3158193729627286
5952.0,0.586697038608678,399.9349645772177,0.31581116859620445,0.31581116859620445
5971.2,0.5853648247955936,399.9328287850544,0.3158027303986955,0.3158027303986955
5990.4,0.5840326475886541,399.9306324163623,0.31579405287232143,0.31579405287232143
6009.599999999999,0.5827005080210687,399.92837405512455,0.31578513042261025,0.31578513042261025
6028.8,0.5813684071500578,399.9260522606491,0.3157759573576016,0.3157759573576016
6048.0,0.5800363460572687,399.9236655673445,0.3157665278869613,0.3157665278869613
6067.2,0.5787043258491937,399.92121248449814,0.3157568361211056,0.3157568361211056
6086.4,0.5773723476575926,399.9186914960573,0.3157468760703352,0.3157468760703352
6105.599999999999,0.576040412639919,399.9161010604128,0.3157366416439814,0.3157366416439814
6124.8,0.5747085219797491,399.9134396101854,0.31572612664956146,0.31572612664956146
6144.0,0.5733766768872154,399.91070555201594,0.3157153247919505,0.3157153247919505
6163.2,0.5720448785994428,399.90789726635757,0.31570422967255923,0.31570422967255923
6182.4,0.5707131283809881,399.90501310727205,0.31569283478853033,0.31569283478853033
6201.599999999999,0.5693814275242843,399.90205140222935,0.315681133531946,0.315681133531946
6220.8,0.5680497773500857,399.8990104519098,0.31566911918904694,0.31566911918904694
6240.0,0.5667181792079188,399.89588853001163,0.31565678493947114,0.31565678493947114
6259.2,0.5653866344765346,399.8926838830606,0.3156441238555025,0.3156441238555025
6278.4,0.564055144564364,399.8893947302237,0.31563112890133443,0.31563112890133443
6297.599999999999,0.5627237109099784,399.886019263128,0.3156177929323539,0.3156177929323539
6316.8,0.5613923349825504,399.88255564568215,0.3156041086944371,0.3156041086944371
6336.0,0.5600610182823186,399.8790020139031,0.31559006882326396,0.31559006882326396
6355.2,0.558729762341056,399.87535647574657,0.3155756658436484,0.3155756658436484
6374.4,0.5573985687225402,399.871617110942,0.3155608921688868,0.3155608921688868
6393.599999999999,0.5560674390230262,399.86778197083254,0.3155457401001256,0.3155457401001256
6412.8,0.5547363748717226,399.8638490782192,0.31553020182574515,0.31553020182574515
6432.0,0.553405377931269,399.8598164272097,0.31551426942076344,0.31551426942076344
6451.2,0.5520744498982177,399.8556819830731,0.3154979348462606,0.3154979348462606
6470.4,0.5507435925035161,399.8514436820985,0.31548118994882124,0.31548118994882124
6489.599999999999,0.5494128075129918,399.84709943145896,0.3154640264599976,0.3154640264599976
6508.8,0.5480820967278403,399.8426471090821,0.3154464359957967,0.3154464359957967
6528.0,0.5467514619851148,399.8380845635234,0.3154284100561808,0.3154284100561808
6547.2,0.5454209051582173,399.833409613848,0.3154099400246004,0.3154099400246004
6566.4,0.544090428157392,399.82862004951545,0.31539101716753865,0.31539101716753865
6585.599999999999,0.5427600329302208,399.82371363027255,0.315371632634088,0.315371632634088
6604.8,0.5414297214621199,399.81868808605,0.31535177745554177,0.31535177745554177
6624.0,0.5400994957768388,399.81354111686613,0.31533144254501455,0.31533144254501455
6643.2,0.5387693579369599,399.80827039273674,0.3153106186970845,0.3153106186970845
6662.4,0.5374393100443998,399.80287355359036,0.31528929658745997,0.31528929658745997
6681.599999999999,0.5361093542409133,399.79734820919026,0.3152674667726709,0.3152674667726709
6700.8,0.5347794927085955,399.79169193906324,0.31524511968978725,0.31524511968978725
6720.0,0.5334497276703882,399.78590229243383,0.31522224565615925,0.31522224565615925
6739.2,0.5321200613905853,399.7799767881663,0.3151988348691883,0.3151988348691883
6758.4,0.5307904961753401,399.77391291471235,0.3151748774061201,0.3151748774061201
6777.599999999999,0.5294610343731722,399.7677081300662,0.3151503632238676,0.3151503632238676
6796.8,0.5281316783754767,399.7613598617266,0.31512528215886065,0.31512528215886065
6816.0,0.5268024306170321,399.75486550666506,0.31509962392692037,0.31509962392692037
6835.2,0.5254732935765104,399.7482224313028,0.3150733781231682,0.3150733781231682
6854.4,0.5241442697769855,399.7414279714927,0.31504653422195494,0.31504653422195494
6873.599999999999,0.5228153617864436,399.73447943251034,0.31501908157682434,0.31501908157682434
6892.8,0.5214865722182926,399.7273740890519,0.3149910094205064,0.3149910094205064
6912.0,0.520157903731872,399.72010918523904,0.3149623068649349,0.3149623068649349
6931.2,0.5188293590329613,399.7126819346318,0.31493296290129974,0.31493296290129974
6950.4,0.5175009408742905,399.70508952024903,0.314902966400127,0.314902966400127
6969.599999999999,0.5161726520560471,399.6973290945971,0.3148723061113921,0.3148723061113921
6988.8,0.5148444954263856,399.68939777970496,0.3148409706646595,0.3148409706646595
7008.0,0.5135164738819327,399.681292667169,0.3148089485692582,0.3148089485692582
7027.2,0.512188590368296,399.67301081820426,0.3147762282144858,0.3147762282144858
7046.4,0.5108608478805675,399.6645492637049,0.31474279786984594,0.31474279786984594
7065.599999999999,0.5095332494638288,399.65590500431176,0.3147086456853166,0.3147086456853166
7084.8,0.508205798213654,399.64707501048923,0.3146737596916524,0.3146737596916524
7104.0,0.5068784972766105,399.6380562226094,0.31463812780071815,0.31463812780071815
7123.2,0.5055513498507598,399.62884555104506,0.3146017378058557,0.3146017378058557
7142.4,0.5042243591861552,399.6194398762711,0.31456457738228494,0.31456457738228494
7161.599999999999,0.502897528585339,399.60983604897433,0.3145266340875374,0.3145266340875374
7180.8,0.501570861403836,399.6000308901718,0.31448789536192373,0.31448789536192373
7200.0,0.5002443610506471,399.5900211913376,0.3144483485290347,0.3144483485290347
7219.2,0.49891803098873805,399.57980371453897,0.3144079807962791,0.3144079807962791
7238.4,0.4975918747355283,399.5693751925797,0.31436677925545015,0.31436677925545015
7257.599999999999,0.4962658958633757,399.5587323291541,0.3143247308833339,0.3143247308833339
7276.8,0.4949400980000588,399.54787179900865,0.3142818225423475,0.3142818225423475
7296.0,0.4936144848292569,399.5367902481122,0.31423804098121244,0.31423804098121244
7315.2,0.4922890600910264,399.52548429383626,0.31419337283566606,0.31419337283566606
7334.4,0.490963827582274,399.51395052514334,0.31414780462920605,0.31414780462920605
7353.599999999999,0.4896387911572274,399.50218550278413,0.3141013227738693,0.3141013227738693
7372.799999999999,0.48831395472790234,399.4901857595051,0.31405391357105245,0.31405391357105245
7392.0,0.48698932226456454,399.4779478002628,0.314005563212358,0.314005563212358
7411.2,0.4856648977961904,399.46546810244956,0.3139562577804862,0.3139562577804862
7430.4,0.48434068541092146,399.45274311612667,0.31390598325015695,0.31390598325015695
7449.599999999999,0.483016689256517,399.4397692642679,0.3138547254890711,0.3138547254890711
7468.799999999999,0.48169291354080007,399.4265429430109,0.31380247025890357,0.31380247025890357
7488.0,0.4803693625321012,399.41306052191874,0.313749203216338,0.313749203216338
7507.2,0.4790460405596969,399.3993183442506,0.31369490991413435,0.31369490991413435
7526.4,0.4777229520142428,399.3853127272409,0.31363957580223295,0.31363957580223295
7545.599999999999,0.4764001013482031,399.37103996238847,0.3135831862288969,0.3135831862288969
7564.799999999999,0.47507749307627384,399.35649631575427,0.3135257264418877,0.3135257264418877
7584.0,0.4737551317758026,399.3416780282689,0.3134671815896807,0.3134671815896807
7603.2,0.4724330220872018,399.3265813160488,0.3134075367227141,0.3134075367227141
7622.4,0.4711111687143563,399.3112023707221,0.3133467767946765,0.3133467767946765
7641.599999999999,0.4697895764250267,399.29553735976333,0.31328488666382903,0.31328488666382903
7660.799999999999,0.46846825005124604,399.2795824268373,0.3132218510943646,0.3132218510943646
7680.0,0.4671471944897102,399.26333369215274,0.3131576547578042,0.3131576547578042
7699.2,0.46582641470216307,399.2467872528241,0.313092282234427,0.313092282234427
7718.4,0.46450591571577565,399.2299391832438,0.31302571801474055,0.31302571801474055
7737.599999999999,0.4631857026235179,399.212785535462,0.31295794650098163,0.31295794650098163
7756.799999999999,0.46186578058452477,399.1953223395768,0.3128889520086579,0.3128889520086579
7776.0,0.4605461548244559,399.1775456041331,0.312818718768123,0.312818718768123
7795.2,0.4592268306358469,399.15945131653035,0.3127472309261884,0.3127472309261884
7814.4,0.4579078133784562,399.1410354434389,0.31267447254776803,0.31267447254776803
7833.599999999999,0.4565891084796023,399.1222939312264,0.3126004276175626,0.3126004276175626
7852.799999999999,0.4552707214344957,399.1032227063922,0.3125250800417765,0.3125250800417765
7872.0,0.4539526578065621,399.0838176760107,0.31244841364986853,0.31244841364986853
7891.2,0.45263492322775895,399.0640747281842,0.31237041219634193,0.31237041219634193
7910.4,0.4513175233988838,399.0439897325036,0.31229105936256385,0.31229105936256385
7929.599999999999,0.45000046408987515,399.0235585405184,0.31221033875862325,0.31221033875862325
7948.799999999999,0.44868375114010484,399.0027769862151,0.3121282339252191,0.3121282339252191
7968.0,0.44736739045866314,398.98164088650486,0.31204472833558927,0.31204472833558927
7987.2,0.4460513880246344,398.9601460417182,0.31195980539746354,0.31195980539746354
8006.4,0.44473574988736586,398.9382882361096,0.3118734484550579,0.3118734484550579
8025.599999999999,0.44342048216672636,398.91606323837044,0.3117856407911003,0.3117856407911003
8044.799999999999,0.4421055910533571,398.8934668021491,0.31169636562888664,0.31169636562888664
8064.0,0.4407910828089141,398.87049466658,0.3116056061343701,0.3116056061343701
8083.2,0.43947696376630035,398.84714255682144,0.31151334541828624,0.31151334541828624
8102.4,0.4381632403298903,398.82340618460034,0.31141956653830516,0.31141956653830516
8121.599999999999,0.4368499189757442,398.7992812487657,0.31132425250121826,0.31132425250121826
8140.799999999999,0.4355370062518132,398.7747634358497,0.31122738626515534,0.31122738626515534
8160.0,0.434224508778136,398.74984842063697,0.3111289507418328,0.3111289507418328
8179.2,0.43291243324702344,398.7245318667409,0.3110289287988316,0.3110289287988316
8198.4,0.43160078642323696,398.69880942718817,0.31092730326190593,0.31092730326190593
8217.6,0.4302895751441534,398.67267674501056,0.31082405691732173,0.31082405691732173
8236.8,0.4289788063199226,398.64612945384414,0.3107191725142239,0.3107191725142239
8256.0,0.42766848693361353,398.6191631785359,0.31061263276703294,0.31061263276703294
8275.199999999999,0.42635862404135094,398.59177353575717,0.3105044203578683,0.3105044203578683
8294.4,0.42504922477244034,398.5639561346251,0.31039451793900436,0.31039451793900436
8313.6,0.42374029632948484,398.5357065773294,0.31028290813534637,0.31028290813534637
8332.8,0.4224318459884886,398.50702045976806,0.3101695735469413,0.3101695735469413
8352.0,0.4211238810989521,398.4778933721878,0.31005449675150915,0.31005449675150915
8371.199999999999,0.4198164090839549,398.4483208998324,0.30993766030700426,0.30993766030700426
8390.4,0.4185094374402282,398.41829862359714,0.3098190467542,0.3098190467542
8409.6,0.4172029737382168,398.38782212068924,0.30969863861929964,0.30969863861929964
8428.8,0.41589702562212844,398.3568869652949,0.3095764184165703,0.3095764184165703
8448.0,0.4145916008099742,398.3254887292525,0.3094523686510034,0.3094523686510034
8467.199999999999,0.4132867070935952,398.2936229827313,0.3093264718209955,0.3093264718209955
8486.4,0.4119823523386799,398.26128529491615,0.3091987104210548,0.3091987104210548
8505.6,0.4106785444847682,398.22847123469813,0.309069066944528,0.309069066944528
8524.8,0.40937529154524543,398.1951763713701,0.30893752388634954,0.30893752388634954
8544.0,0.40807260160732317,398.1613962753282,0.30880406374581254,0.30880406374581254
8563.199999999999,0.4067704828320101,398.1271265187781,0.3086686690293598,0.3086686690293598
8582.4,0.40546894345406925,398.0923626764465,0.30853132225339386,0.30853132225339386
8601.6,0.4041679917819642,398.057100326298,0.3083920059471097,0.3083920059471097
8620.8,0.40286763619779314,398.0213350502554,0.30825070265534105,0.30825070265534105
8640.0,0.401567885157211,397.98506243492636,0.30810739494143025,0.30810739494143025
8659.199999999999,0.4002687471893388,397.94827807233276,0.3079620653901107,0.3079620653901107
8678.4,0.39897023089666134,397.91097756064573,0.3078146966104105,0.3078146966104105
8697.6,0.39767234495491255,397.87315650492366,0.3076652712385685,0.3076652712385685
8716.8,0.3963750981129481,397.8348105178553,0.3075137719409698,0.3075137719409698
8736.0,0.39507849919260635,397.7959352205054,0.30736018141709154,0.30736018141709154
8755.199999999999,0.3937825570885552,397.7565262430646,0.30720448240246667,0.30720448240246667
8774.4,0.3924872807681284,397.7165792256033,0.3070466576716606,0.3070466576716606
8793.6,0.39119267927114787,397.6760898188273,0.3068866900412583,0.3068866900412583
8812.8,0.3898987617097338,397.63505368483794,0.306724562372867,0.306724562372867
8832.0,0.38860553726810226,397.5934664978942,0.3065602575761264,0.3065602575761264
8851.199999999999,0.38731301520234923,397.5513239451783,0.3063937586117341,0.3063937586117341
8870.4,0.38602120484022306,397.5086217275629,0.30622504849447707,0.30622504849447707
8889.6,0.3847301155808834,397.46535556038197,0.306054110296276,0.306054110296276
8908.8,0.3834397568946466,397.421521174202,0.3058809271492337,0.3058809271492337
8928.0,0.3821501383227199,397.37711431559705,0.3057054822486963,0.3057054822486963
8947.199999999999,0.3808612694769211,397.3321307479248,0.3055277588563193,0.3055277588563193
8966.4,0.37957316003938596,397.2865662521036,0.3053477403031381,0.3053477403031381
8985.6,0.3782858197622627,397.24041662739234,0.30516540999264835,0.30516540999264835
9004.8,0.37699925846739313,397.1936776921703,0.30498075140388836,0.30498075140388836
9024.0,0.375713486045981,397.1463452847187,0.30479374809452514,0.30479374809452514
9043.199999999999,0.3744285124582476,397.09841526400317,0.30460438370394755,0.30460438370394755
9062.4,0.37314434773307315,397.0498835104565,0.3044126419563573,0.3044126419563573
9081.6,0.3718610019676271,397.0007459267621,0.30421850666386546,0.30421850666386546
9100.8,0.3705784853269831,396.9509984386381,0.30402196172958984,0.30402196172958984
9120.0,0.3692968080437227,396.90063699562063,0.30382299115074907,0.30382299115074907
9139.199999999999,0.36801598041752503,396.8496575718479,0.30362157902176173,0.30362157902176173
9158.4,0.36673601281474427,396.79805616684365,0.3034177095373403,0.3034177095373403
9177.6,0.36545691566797267,396.7458288063001,0.3032113669955854,0.3032113669955854
9196.8,0.3641786994755915,396.69297154286016,0.3030025358010755,0.3030025358010755
9216.0,0.3629013748013097,396.63948045689904,0.3027912004679555,0.3027912004679555
9235.199999999999,0.36162495227368785,396.5853516573044,0.30257734562301863,0.30257734562301863
9254.4,0.36034944258565016,396.5305812822557,0.3023609560087858,0.3023609560087858
9273.6,0.35907485649398346,396.4751655000017,0.3021420164865771,0.3021420164865771
9292.8,0.35780120481882294,396.4191005096363,0.30192051203957715,0.30192051203957715
9312.0,0.356528498443125,396.362382541873,0.30169642777589517,0.30169642777589517
9331.199999999999,0.355256748312128,396.3050078598169,0.3014697489316146,0.3014697489316146
9350.4,0.35398596543279903,396.24697275973426,0.3012404608738337,0.3012404608738337
9369.6,0.35271616087326857,396.1882735718203,0.30100854910369895,0.30100854910369895
9388.8,0.3514473457622524,396.1289066609638,0.30077399925942633,0.30077399925942633
9408.0,0.35017953128846047,396.06886842750936,0.3005367971193117,0.3005367971193117
9427.199999999999,0.34891272869999346,396.00815530801543,0.3002969286047272,0.3002969286047272
9446.4,0.34764694930372647,395.94676377601155,0.30005437978311206,0.30005437978311206
9465.6,0.3463822044646807,395.8846903427492,0.299809136870939,0.299809136870939
9484.8,0.3451185056053814,395.82193155795125,0.29956118623667594,0.29956118623667594
9504.0,0.3438558642052053,395.7584840105572,0.2993105144037295,0.2993105144037295
9523.199999999999,0.34259429179971423,395.6943443294634,0.29905710805337005,0.29905710805337005
9542.4,0.3413337999799765,395.62950918426014,0.29880095402764384,0.29880095402764384
9561.6,0.3400744003918771,395.5639752859644,0.2985420393322672,0.2985420393322672
9580.8,0.3388161047354145,395.49773938774734,0.29828035113950224,0.29828035113950224
9600.0,0.3375589247639868,395.43079828565766,0.2980158767910131,0.2980158767910131
9619.199999999999,0.33630287228366446,395.36314881933953,0.2977486038007036,0.2977486038007036
9638.4,0.33504795915245206,395.29478787274616,0.29747851985753576,0.29747851985753576
9657.6,0.33379419727953774,395.2257123748473,0.2972056128283255,0.2972056128283255
9676.8,0.33254159862453214,395.1559193003316,0.29692987076051697,0.29692987076051697
9696.0,0.3312901751966938,395.08540567030343,0.29665128188493617,0.29665128188493617
9715.199999999999,0.33003993905414414,395.014168552974,0.29636983461852123,0.29636983461852123
9734.4,0.3287909023030716,394.94220506434544,0.29608551756702506,0.29608551756702506
9753.6,0.3275430770969234,394.8695123688903,0.29579831952769997,0.29579831952769997
9772.8,0.3262964756355862,394.79608768022337,0.295508229491952,0.295508229491952
9792.0,0.3250511101645566,394.72192826176763,0.29521523664797195,0.29521523664797195
9811.199999999999,0.32380699297409965,394.6470314274132,0.2949193303833388,0.2949193303833388
9830.4,0.3225641363983968,394.57139454216934,0.2946205002875956,0.2946205002875956
9849.6,0.32132255281468314,394.4950150228102,0.29431873615480086,0.29431873615480086
9868.8,0.32008225464237444,394.41789033851177,0.29401402798604476,0.29401402798604476
9888.0,0.3188432543421829,394.34001801148315,0.2937063659919439,0.2937063659919439
9907.199999999999,0.31760556441522303,394.2613956175892,0.2933957405951002,0.2933957405951002
9926.4,0.31636919740210684,394.1820207869656,0.29308214243253217,0.29308214243253217
9945.6,0.3151341658820297,394.10189120462695,0.2927655623580761,0.2927655623580761
9964.8,0.31390048247184527,394.02100461106505,0.292445991444751,0.292445991444751
9984.0,0.3126681598251311,393.939358802841,0.2921234209870972,0.2921234209870972
10003.199999999999,0.3114372106312449,393.8569516331679,0.29179784250347846,0.29179784250347846
10022.4,0.3102076476143701,393.77378101248433,0.2914692477383481,0.2914692477383481
10041.6,0.30897948353255306,393.6898449090216,0.29113762866448994,0.29113762866448994
10060.8,0.30775273117673035,393.60514134935903,0.2908029774852122,0.2908029774852122
10080.0,0.3065274033697474,393.5196684189735,0.29046528663651827,0.29046528663651827
10099.199999999999,0.3053035129653677,393.4334242627775,0.2901245487892333,0.2901245487892333
10118.4,0.3040810728472734,393.3464070856489,0.289780756851096,0.289780756851096
10137.6,0.30286009592805735,393.2586151529517,0.2894339039688177,0.2894339039688177
10156.8,0.30164059514820646,393.1700467910471,0.2890839835301002,0.2890839835301002
10176.0,0.3004225834750765,393.08070038779425,0.288730989165614,0.288730989165614
10195.199999999999,0.29920607390185894,392.99057439304255,0.2883749147509449,0.2883749147509449
10214.4,0.2979910794465403,392.8996673191128,0.28801575440849314,0.28801575440849314
10233.6,0.29677761315085227,392.8079777412693,0.28765350250934,0.28765350250934
10252.8,0.29556568807921574,392.7155042981819,0.28728815367507177,0.28728815367507177
10272.0,0.29435531731767606,392.62224569237617,0.2869197027795603,0.2869197027795603
10291.199999999999,0.2931465139728314,392.52820069067616,0.2865481449507103,0.2865481449507103
10310.4,0.2919392911707541,392.43336812463355,0.2861734755721561,0.2861734755721561
10329.6,0.2907336620559049,392.3377468909492,0.2857956902849268,0.2857956902849268
10348.8,0.28952963979004026,392.24133595188124,0.2854147849890586,0.2854147849890586
10368.0,0.2883272375511128,392.1441343356443,0.28503075584517157,0.28503075584517157
10387.199999999999,0.28712646853216606,392.0461411367978,0.2846435992760047,0.2846435992760047
10406.4,0.28592734594022234,391.947355516622,0.28425331196790077,0.28425331196790077
10425.6,0.2847298829951642,391.84777670348393,0.2838598908722528,0.2838598908722528
10444.8,0.2835340929286111,391.74740399319245,0.2834633332069059,0.2834633332069059
10464.0,0.28233998898278856,391.646236749341,0.28306363645751276,0.28306363645751276
10483.199999999999,0.2811475844093945,391.54427440364026,0.28266079837884606,0.28266079837884606
10502.4,0.27995689246845706,391.4415164562381,0.28225481699606497,0.28225481699606497
10521.6,0.2787679264271898,391.33796247602913,0.2818456906059358,0.2818456906059358
10540.8,0.2775806995588405,391.23361210095237,0.2814334177780094,0.2814334177780094
10560.0,0.27639522514153575,391.12846503827666,0.2810179973557485,0.2810179973557485
10579.199999999999,0.27521151645712116,391.02252106487526,0.2805994284576126,0.2805994284576126
10598.4,0.2740295867899963,390.91578002748827,0.2801777104780945,0.2801777104780945
10617.6,0.27284944942594663,390.80824184297273,0.2797528430887087,0.2797528430887087
10636.8,0.27167111765097085,390.69990649854213,0.2793248262389377,0.2793248262389377
10656.0,0.2704946047501043,390.59077405199207,0.2788936601571232,0.2788936601571232
10675.199999999999,0.2693199240062389,390.480844631916,0.2784593453513189,0.2784593453513189
10694.4,0.26814708869894033,390.37011843790697,0.27802188261008726,0.27802188261008726
10713.6,0.26697611210326117,390.25859574074826,0.27758127300325286,0.27758127300325286
