time_s,state_of_charge,outlet_temperature_c,storage_heat_mw,deliverable_power_mw
10732.8,0.26580700748855113,390.14627688259253,0.27713751788260993,0.27713751788260993
10752.0,0.2646397881172657,390.0331622771266,0.2766906188825737,0.2766906188825737
10771.199999999999,0.2634744672437701,389.9192524097266,0.276240577920793,0.276240577920793
10790.4,0.26231105811314337,389.8045478375985,0.2757873971987059,0.2757873971987059
10809.6,0.2611495739599782,389.68904918990825,0.2753310792020538,0.2753310792020538
10828.8,0.2599900280071798,389.5727571678982,0.2748716267013408,0.2748716267013408
10848.0,0.2588324334647632,389.4556725449919,0.2744090427522484,0.2744090427522484
10867.199999999999,0.25767680352864847,389.337796166886,0.2739433306959986,0.2739433306959986
10886.4,0.25652315137945453,389.2191289516304,0.27347449415967007,0.27347449415967007
10905.6,0.25537149018129285,389.0996718896957,0.2730025370564649,0.2730025370564649
10924.8,0.25422183308055907,388.97942604402743,0.2725274635859231,0.2725274635859231
10944.0,0.25307419320472413,388.8583925500892,0.2720492782340927,0.2720492782340927
10963.199999999999,0.25192858366112586,388.7365726158925,0.27156798577364744,0.27156798577364744
10982.4,0.25078501753575877,388.6139675220143,0.27108359126395687,0.27108359126395687
11001.6,0.24964350789206535,388.49057862160197,0.2705961000511049,0.2705961000511049
11020.8,0.24850406776972586,388.36640734036627,0.2701055177678632,0.2701055177678632
11040.0,0.24736671018344977,388.2414551765612,0.2696118503336107,0.2696118503336107
11059.199999999999,0.24623144812176717,388.1157237009523,0.2691151039542085,0.2691151039542085
11078.4,0.2450982945458209,387.9892145567712,0.2686152851218207,0.2686152851218207
11097.6,0.24396726238815983,387.8619294596596,0.268112400614693,0.268112400614693
11116.8,0.24283836455153313,387.7338701975989,0.2676064574968738,0.2676064574968738
11136.0,0.24171161390768592,387.6050386308292,0.26709746311789573,0.26709746311789573
11155.199999999999,0.24058702329615647,387.4754366917542,0.2665854251123986,0.2665854251123986
11174.4,0.23946460552307586,387.3450663848359,0.26607035139971363,0.26607035139971363
11193.6,0.2383443733599678,387.2139297864749,0.26555225018339174,0.26555225018339174
11212.8,0.23722633954255318,387.08202904488013,0.2650311299506866,0.2650311299506866
11232.0,0.23611051676955422,386.9493663799249,0.2645069994719883,0.2645069994719883
11251.199999999999,0.23499691770150433,386.81594408299264,0.2639798678002119,0.2639798678002119
11270.4,0.23388555495955757,386.6817645168083,0.26344974427013296,0.26344974427013296
11289.6,0.23277644112430318,386.5468301152594,0.26291663849767943,0.26291663849767943
11308.8,0.23166958873458302,386.41114338320455,0.2623805603791753,0.2623805603791753
11328.0,0.23056501028631177,386.2747068962694,0.261841520090535,0.261841520090535
11347.199999999999,0.22946271823130113,386.1375233006318,0.26129952808641427,0.26129952808641427
11366.4,0.22836272497608776,385.99959531279404,0.2607545950993096,0.2607545950993096
11385.6,0.22726504288076535,385.8609257193436,0.2602067321386143,0.2602067321386143
11404.8,0.2261696842578202,385.7215173767027,0.25965595048962825,0.25965595048962825
11424.0,0.2250766613709724,385.58137321086537,0.25910226171251904,0.25910226171251904
11443.199999999999,0.22398598643402026,385.4404962171236,0.25854567764124037,0.25854567764124037
11462.4,0.22289767160969057,385.29888945978166,0.257986210382403,0.257986210382403
11481.6,0.22181172900849289,385.1565560718584,0.25742387231409897,0.25742387231409897
11500.8,0.22072817068757988,385.0134992547796,0.256858676084686,0.256858676084686
11520.0,0.2196470086496121,384.86972227805757,0.25629063461152113,0.25629063461152113
11539.199999999999,0.21856825484162934,384.72522847896005,0.2557197610796538,0.2557197610796538
11558.4,0.21749192115392638,384.5800212621686,0.25514606894047465,0.25514606894047465
11577.6,0.2164180194189359,384.43410409942487,0.2545695719103193,0.2545695719103193
11596.8,0.2153465614101164,384.2874805291666,0.25399028396902945,0.25399028396902945
11616.0,0.21427755884084712,384.1401541561526,0.25340821935847174,0.25340821935847174
11635.199999999999,0.2132110233633291,383.9921286510771,0.2528233925810134,0.2528233925810134
11654.4,0.2121469665674928,383.84340775017284,0.25223581839795506,0.25223581839795506
11673.6,0.21108539997991269,383.69399525480463,0.2516455118279243,0.2516455118279243
11692.8,0.21002633506272836,383.5438950310513,0.2510524881452241,0.2510524881452241
11712.0,0.20896978321257365,383.39311100927836,0.2504567628781446,0.2504567628781446
11731.199999999999,0.207915755759512,383.2416471836992,0.2498583518072295,0.2498583518072295
11750.4,0.20686426396597976,383.0895076119273,0.24925727096350692,0.24925727096350692
11769.6,0.20581531902573774,382.93669641451777,0.24865353662667786,0.24865353662667786
11788.8,0.20476893206282937,382.78321777449895,0.24804716532326562,0.24804716532326562
11808.0,0.20372511413054772,382.6290759368947,0.24743817382472885,0.24743817382472885
11827.199999999999,0.20268387621041045,382.4742752082362,0.24682657914553227,0.24682657914553227
11846.4,0.20164522921114258,382.31881995606454,0.24621239854118213,0.24621239854118213
11865.6,0.2006091839676688,382.16271460842455,0.24559564950622537,0.24559564950622537
11884.8,0.19957575124011295,382.00596365334803,0.2449763497722089,0.2449763497722089
11904.0,0.19854494171280745,381.84857163832845,0.24435451730560379,0.24435451730560379
11923.199999999999,0.19751676599331094,381.69054316978685,0.2437301703056951,0.2437301703056951
11942.4,0.19649123461143544,381.53188291252803,0.2431033272024336,0.2431033272024336
11961.6,0.19546835801828227,381.37259558918845,0.2424740066542542,0.2424740066542542
11980.8,0.1944481465852876,381.21268597967554,0.24184222754586104,0.24184222754586104
12000.0,0.19343061060327757,381.0521589205975,0.24120800898597441,0.24120800898597441
12019.199999999999,0.1924157602815327,380.8910193046864,0.24057137030505185,0.24057137030505185
12038.4,0.1914036057468625,380.72927208021076,0.2399323310529672,0.2399323310529672
12057.6,0.19039415704268928,380.5669222503823,0.23929091099666633,0.23929091099666633
12076.8,0.18938742412814327,380.40397487275254,0.23864713011778418,0.23864713011778418
12096.0,0.18838341687716642,380.24043505860305,0.2380010086102346,0.2380010086102346
12115.199999999999,0.18738214507762754,380.0763079723271,0.23735256687776796,0.23735256687776796
12134.4,0.18638361843044737,379.91159883080473,0.23670182553150268,0.23670182553150268
12153.6,0.18538784654873453,379.74631290276847,0.2360488053874177,0.2360488053874177
12172.8,0.18439483895693162,379.580455508164,0.2353935274638282,0.2353935274638282
12192.0,0.18340460508997317,379.414032017502,0.2347360129788239,0.2347360129788239
12211.199999999999,0.18241715429245298,379.24704785120383,0.2340762833476843,0.2340762833476843
12230.4,0.18143249581780402,379.07950847894006,0.23341436018026504,0.23341436018026504
12249.6,0.18045063882748788,378.91141941896205,0.23275026527835752,0.23275026527835752
12268.8,0.17947159239019736,378.7427862374277,0.23208402063302447,0.23208402063302447
12288.0,0.17849536548106867,378.57361454771996,0.23141564842190787,0.23141564842190787
12307.199999999999,0.177521966980906,378.4039100097594,0.23074517100651312,0.23074517100651312
12326.4,0.17655140567541747,378.23367832931086,0.23007261092946935,0.23007261092946935
12345.6,0.1755836902544626,378.0629252572843,0.2293979909117672,0.2293979909117672
12364.8,0.17461882931131203,377.8916565890286,0.22872133384996932,0.22872133384996932
12384.0,0.17365683134191817,377.7198781636217,0.22804266281340457,0.22804266281340457
12403.199999999999,0.1726977047441989,377.54759586315356,0.22736200104133714,0.22736200104133714
12422.4,0.17174145781733213,377.3748156120045,0.22667937194011306,0.22667937194011306
12441.6,0.17078809876106343,377.20154337611854,0.22599479908029066,0.22599479908029066
12460.8,0.16983763567502552,377.0277851622714,0.22530830619374864,0.22530830619374864
12480.0,0.16889007655806998,376.8535470173336,0.2246199171707737,0.2246199171707737
12499.199999999999,0.16794542930761105,376.6788350275288,0.2239296560571315,0.2239296560571315
12518.4,0.16700370171898282,376.50365531768847,0.22323754705112103,0.22323754705112103
12537.6,0.16606490148480776,376.3280140505004,0.2225436145006063,0.2225436145006063
12556.8,0.1651290361943784,376.15191742575536,0.22184788290003912,0.22184788290003912
12576.0,0.16419611333305187,375.9753716795872,0.22115037688745828,0.22115037688745828
12595.199999999999,0.16326614028165654,375.79838308371103,0.22045112124147787,0.22045112124147787
12614.4,0.1623391243159121,375.62095794465654,0.21975014087826006,0.21975014087826006
12633.6,0.16141507260586208,375.4431026029983,0.2190474608484727,0.2190474608484727
12652.8,0.16049399221531896,375.2648234325821,0.21834310633423365,0.21834310633423365
12672.0,0.15957589010132306,375.08612683974866,0.21763710264604325,0.21763710264604325
12691.199999999999,0.15866077311361373,374.9070192625538,0.21692947521970332,0.21692947521970332
12710.4,0.15774864799411387,374.72750716998553,0.21622024961322464,0.21622024961322464
12729.6,0.15683952137642748,374.5475970611793,0.21550945150372558,0.21550945150372558
12748.8,0.15593339978535023,374.3672954646291,0.21479710668431573,0.21479710668431573
12768.0,0.1550302896363935,374.1866089373976,0.2140832410609758,0.2140832410609758
12787.199999999999,0.15413019723532154,374.0055440643228,0.21336788064942236,0.21336788064942236
12806.4,0.15323312877770107,373.82410745722404,0.21265105157197106,0.21265105157197106
12825.6,0.15233909034846596,373.6423057541036,0.21193278005438262,0.21193278005438262
12844.8,0.15144808792149336,373.46014561834915,0.21121309242271205,0.21121309242271205
12864.0,0.1505601273591944,373.2776337379328,0.2104920151001431,0.2104920151001431
12883.199999999999,0.1496752144121176,373.0947768246092,0.2097695746038215,0.2097695746038215
12902.4,0.14879335471856564,372.9115816131127,0.2090457975416817,0.2090457975416817
12921.6,0.14791455380422644,372.72805486035185,0.20832071060926585,0.20832071060926585
12940.8,0.14703881708181624,372.54420334460497,0.20759434058654425,0.20759434058654425
12960.0,0.14616614985073761,372.3600338647132,0.20686671433472822,0.20686671433472822
12979.199999999999,0.14529655729674967,372.17555323927326,0.20613785879308008,0.20613785879308008
12998.4,0.14443004449165248,371.9907683058303,0.20540780097572497,0.20540780097572497
13017.6,0.14356661639298451,371.80568592006915,0.20467656796845532,0.20467656796845532
13036.8,0.14270627784373432,371.6203129550064,0.20394418692553812,0.20394418692553812
13056.0,0.14184903357206455,371.4346563001818,0.20321068506652154,0.20321068506652154
13075.199999999999,0.1409948881910503,371.2487228608495,0.2024760896730386,0.2024760896730386
13094.4,0.14014384619843076,371.0625195571702,0.20174042808561618,0.20174042808561618
13113.6,0.1392959119763739,370.8760533234032,0.20100372770048233,0.20100372770048233
13132.8,0.13845108979125553,370.6893311070986,0.20026601596637553,0.20026601596637553
13152.0,0.1376093837934506,370.5023598682909,0.1995273203813578,0.1995273203813578
13171.199999999999,0.136770798017139,370.3151465786927,0.19878766848962975,0.19878766848962975
13190.4,0.13593533638012412,370.1276982208897,0.19804708787835035,0.19804708787835035
13209.6,0.13510300268366507,369.94002178753703,0.1973056061744606,0.1973056061744606
13228.8,0.13427380061232244,369.75212428055585,0.196563251041511,0.196563251041511
13248.0,0.13344773373381685,369.5640127103325,0.19582005017649645,0.19582005017649645
13267.199999999999,0.13262480549890146,369.3756940949181,0.195076031306694,0.195076031306694
13286.4,0.1318050192412476,369.1871754592307,0.19433122218651103,0.19433122218651103
13305.6,0.1309883781773432,368.99846383425836,0.19358565059433722,0.19358565059433722
13324.8,0.1301748854064054,368.80956625626493,0.19283934432940517,0.19283934432940517
13344.0,0.1293645439103054,368.62048976599755,0.19209233120866087,0.19209233120866087
13363.199999999999,0.12855735655350709,368.431241407896,0.19134463906363924,0.19134463906363924
13382.4,0.12775332608301856,368.24182822930504,0.1905962957373525,0.1905962957373525
13401.6,0.126952455128357,368.05225727968866,0.18984732908118535,0.18984732908118535
13420.8,0.12615474620152614,367.8625356098474,0.18909776695180305,0.18909776695180305
13440.0,0.1253602016970071,367.67267027113786,0.18834763720806813,0.18834763720806813
13459.199999999999,0.12456882389176215,367.4826683146958,0.18759696770797007,0.18759696770797007
13478.4,0.12378061494525114,367.29253679066096,0.18684578630556373,0.18684578630556373
13497.6,0.12299557689946097,367.10228274740695,0.18609412084792584,0.18609412084792584
13516.8,0.12221371167894801,366.91191323077214,0.18534199917211708,0.18534199917211708
13536.0,0.12143502109089302,366.72143528329576,0.18458944910216346,0.18458944910216346
13555.199999999999,0.12065950682516882,366.53085594345623,0.1838364984460476,0.1838364984460476
13574.4,0.1198871704544202,366.340182244914,0.18308317499271679,0.18308317499271679
13593.6,0.1191180134341575,366.1494212157572,0.18232950650910307,0.18232950650910307
13612.8,0.1183520371028615,365.958579877752,0.18157552073716154,0.18157552073716154
13632.0,0.11758924268210151,365.7676652455966,0.18082124539092218,0.18082124539092218
13651.199999999999,0.1168296312766651,365.57668432617874,0.1800667081535575,0.1800667081535575
13670.4,0.11607320387470106,365.3856441178383,0.17931193667446868,0.17931193667446868
13689.6,0.11531996134787383,365.1945516096336,0.1785569585663868,0.1785569585663868
13708.8,0.11456990445153022,365.0034137806122,0.1778018014024917,0.1778018014024917
13728.0,0.1138230338248787,364.81223759908653,0.17704649271355039,0.17704649271355039
13747.199999999999,0.11307934999118008,364.62103002191344,0.17629105998507086,0.17629105998507086
13766.4,0.11233885335795031,364.4297979937794,0.17553553065447744,0.17553553065447744
13785.6,0.1116015442171754,364.2385484464895,0.17477993210830223,0.17477993210830223
13804.8,0.11086742274553771,364.0472882982624,0.17402429167939906,0.17402429167939906
13824.0,0.11013648900465381,363.85602445302925,0.17326863664417433,0.17326863664417433
13843.199999999999,0.10940874294132481,363.6647637997388,0.172512994219841,0.172512994219841
13862.4,0.1086841843877969,363.4735132116668,0.17175739156169018,0.17175739156169018
13881.6,0.10796281306203459,363.2822795457312,0.1710018557603863,0.1710018557603863
13900.8,0.10724462856800433,363.09106964181296,0.1702464138392823,0.1702464138392823
13920.0,0.10652963039596955,362.89989032208143,0.16949109275175597,0.16949109275175597
13939.199999999999,0.10581781792279735,362.70874839032643,0.16873591937856997,0.16873591937856997
13958.4,0.10510919041227565,362.5176506312952,0.16798092052525262,0.16798092052525262
13977.6,0.10440374701544168,362.32660381003575,0.16722612291950323,0.16722612291950323
13996.8,0.10370148677092084,362.13561467124504,0.1664715532086177,0.1664715532086177
14016.0,0.10300240860527707,361.9446899386246,0.16571723795694168,0.16571723795694168
14035.199999999999,0.10230651133337297,361.7538363142404,0.16496320364334202,0.16496320364334202
14054.4,0.10161379365874146,361.5630604778904,0.16420947665870805,0.16420947665870805
14073.6,0.10092425417396678,361.37236908647685,0.16345608330347142,0.16345608330347142
14092.8,0.10023789136107691,361.181768773386,0.16270304978515573,0.16270304978515573
14112.0,0.09955470359194565,360.99126614787326,0.16195040221594706,0.16195040221594706
14131.199999999999,0.0988746891287046,360.80086779445554,0.1611981666102934,0.1611981666102934
14150.4,0.09819784612416606,360.6105802723087,0.16044636888252417,0.16044636888252417
14169.6,0.09752417262225482,360.4204101146733,0.15969503484450198,0.15969503484450198
14188.8,0.09685366655845035,360.2303638282653,0.15894419020329492,0.15894419020329492
14208.0,0.09618632576023868,360.04044789269443,0.1581938605588783,0.1581938605588783
14227.199999999999,0.0955221479475738,359.8506687598886,0.15744407140186073,0.15744407140186073
14246.4,0.09486113073334827,359.6610328535257,0.156694848111239,0.156694848111239
14265.6,0.09420327162387365,359.4715465684717,0.15594621595217867,0.15594621595217867
14284.8,0.09354856801936982,359.2822162702256,0.1551982000738204,0.1551982000738204
14304.0,0.09289701721446349,359.09304829437184,0.15445082550711692,0.15445082550711692
14323.199999999999,0.09224861639869601,358.9040489460391,0.15370411716269491,0.15370411716269491
14342.4,0.0916033626570399,358.7152244993664,0.15295809982874553,0.15295809982874553
14361.6,0.09096125297042346,358.52658119697645,0.1522127981689435,0.1522127981689435
14380.8,0.09032228421626573,358.3381252494556,0.15146823672039267,0.15146823672039267
14400.0,0.08968645316901826,358.1498628348414,0.15072443989160164,0.15072443989160164
14419.199999999999,0.08905375650071619,357.9618000981173,0.14998143196048713,0.14998143196048713
14438.4,0.08842419078153756,357.7739431507143,0.1492392370724047,0.1492392370724047
14457.6,0.08779775248037056,357.58629807002063,0.14849787923821256,0.14849787923821256
14476.8,0.0871744379653889,357.39887089889777,0.1477573823323584,0.1477573823323584
14496.0,0.08655424350463545,357.21166764520433,0.14701777009099906,0.14701777009099906
14515.199999999999,0.08593716526661328,357.0246942813278,0.14627906611015015,0.14627906611015015
14534.4,0.08532319932088446,356.8379567437227,0.14554129384386144,0.14554129384386144
14553.6,0.08471234163867686,356.65146093245716,0.1448044766024254,0.1448044766024254
14572.8,0.08410458809349737,356.4652127107663,0.14406863755061305,0.14406863755061305
14592.0,0.08349993446175366,356.27921790461335,0.14333379970593937,0.14333379970593937
14611.199999999999,0.08289837642338262,356.093482302259,0.1425999859369625,0.1425999859369625
14630.4,0.08229990956248534,355.90801165383675,0.1418672189616053,0.1418672189616053
14649.6,0.08170452936796967,355.72281167093746,0.14113552134551488,0.14113552134551488
14668.8,0.08111223123419954,355.53788802620073,0.14040491550044745,0.14040491550044745
14688.0,0.08052301046165093,355.35324635291374,0.1396754236826836,0.1396754236826836
14707.199999999999,0.07993686225757396,355.1688922446185,0.13894706799147685,0.13894706799147685
14726.4,0.0793537817366618,354.98483125472563,0.13821987036752728,0.13821987036752728
14745.599999999999,0.07877376392172614,354.801068896137,0.13749385259149122,0.13749385259149122
14764.8,0.07819680374437814,354.61761064087534,0.13676903628251752,0.13676903628251752
14784.0,0.07762289604571611,354.4344619197216,0.13604544289681478,0.13604544289681478
14803.199999999999,0.07705203557701845,354.2516281218604,0.1353230937262505,0.1353230937262505
14822.4,0.0764842170004428,354.06911459453255,0.134602009896979,0.134602009896979
14841.599999999999,0.0759194348897312,353.88692664269604,0.13388221236810094,0.13388221236810094
14860.8,0.07535768373091953,353.70506952869437,0.13316372193035364,0.13316372193035364
14880.0,0.07479895792305395,353.5235484719321,0.13244655920482898,0.13244655920482898
14899.199999999999,0.07424325177891118,353.3423686485593,0.1317307446417269,0.1317307446417269
14918.4,0.07369055952572504,353.1615351911626,0.1310162985191348,0.1310162985191348
14937.599999999999,0.0731408753059172,352.98105318846456,0.13030324094183898,0.13030324094183898
14956.8,0.07259419317783326,352.8009276850307,0.12959159184016855,0.12959159184016855
14976.0,0.07205050711648343,352.62116368098407,0.12888137096886698,0.12888137096886698
14995.199999999999,0.07150981101428787,352.44176613172743,0.12817259790599408,0.12817259790599408
15014.4,0.07097209868182655,352.26273994767377,0.12746529205186197,0.12746529205186197
15033.599999999999,0.07043736384859345,352.0840899939835,0.12675947262799683,0.12675947262799683
15052.8,0.06990560016375494,351.90582109031027,0.12605515867613376,0.12605515867613376
15072.0,0.06937680119691227,351.7279380105537,0.12535236905724123,0.12535236905724123
15091.199999999999,0.06885096043886858,351.5504454826203,0.12465112245057525,0.12465112245057525
15110.4,0.06832807130239858,351.37334818819204,0.12395143735276559,0.12395143735276559
15129.599999999999,0.06780812712302352,351.19665076250163,0.12325333207692825,0.12325333207692825
15148.8,0.06729112115978816,351.02035779411676,0.12255682475181225,0.12255682475181225
15168.0,0.0667770465960425,350.8444738247308,0.12186193332097339,0.12186193332097339
15187.199999999999,0.06626589654022645,350.66900334896184,0.12116867554197981,0.12116867554197981
15206.4,0.0657576640266571,350.49395081415855,0.12047706898564553,0.12047706898564553
15225.599999999999,0.06525234201632016,350.3193206202139,0.11978713103529376,0.11978713103529376
15244.8,0.06474992339766364,350.1451171193867,0.11909887888605272,0.11909887888605272
15264.0,0.06425040098739475,349.97134461613,0.11841232954417648,0.11841232954417648
15283.199999999999,0.06375376753127919,349.7980073669271,0.1177274998263983,0.1177274998263983
15302.4,0.06326001570494351,349.6251095801353,0.11704440635931274,0.11704440635931274
15321.599999999999,0.06276913811467953,349.45265541583655,0.11636306557878533,0.11636306557878533
15340.8,0.0622811272982513,349.2806489856956,0.11568349372939278,0.11568349372939278
15360.0,0.06179597572570418,349.1090943528256,0.11500570686389115,0.11500570686389115
15379.199999999999,0.06131367580017653,348.9379955316609,0.11432972084271435,0.11432972084271435
15398.4,0.06083421985871258,348.7673564878368,0.11365555133349844,0.11365555133349844
15417.599999999999,0.06035760017307794,348.5971811380773,0.11298321381063753,0.11298321381063753
15436.8,0.05988380895057634,348.4274733500887,0.11231272355486484,0.11231272355486484
15456.0,0.059412838334868566,348.25823694246174,0.11164409565286504,0.11164409565286504
15475.199999999999,0.0589446804067922,348.08947568457984,0.11097734499691195,0.11097734499691195
15494.4,0.05847932718518321,347.9211932965348,0.11031248628453552,0.11031248628453552
15513.599999999999,0.058016770627698985,347.75339344904955,0.10964953401821673,0.10964953401821673
15532.8,0.05755700263164203,347.58607976340744,0.10898850250510796,0.10898850250510796
15552.0,0.0571000150347855,347.41925581138906,0.10832940585678372,0.10832940585678372
15571.199999999999,0.05664579961619846,347.25292511521576,0.1076722579890172,0.1076722579890172
15590.4,0.056194348097073424,347.08709114749917,0.10701707262158101,0.10701707262158101
15609.599999999999,0.05574565214155333,346.921757331199,0.10636386327808041,0.10636386327808041
15628.8,0.055299703357560175,346.75692703958634,0.10571264328580834,0.10571264328580834
15648.0,0.05485649329762328,346.5926035962143,0.10506342577562923,0.10506342577562923
15667.199999999999,0.05441601345970833,346.4287902748949,0.10441622368188794,0.10441622368188794
15686.4,0.053978255288046936,346.26549029968277,0.1037710497423455,0.1037710497423455
15705.599999999999,0.05354321017396581,346.10270684486574,0.10312791649814129,0.10312791649814129
15724.8,0.053110869456716454,345.94044303496094,0.10248683629377835,0.10248683629377835
15744.0,0.05268122442430444,345.77870194471825,0.10184782127713662,0.10184782127713662
15763.199999999999,0.05225426631431887,345.61748659913,0.1012108833995114,0.1012108833995114
15782.4,0.051829986314761316,345.4567999734466,0.10057603441567484,0.10057603441567484
15801.599999999999,0.05140837556487457,345.2966449931986,0.09994328588396352,0.09994328588396352
15820.8,0.050989425155970776,345.1370245342253,0.09931264916639147,0.09931264916639147
15840.0,0.0505731261322589,344.9779414227092,0.09868413542878557,0.09868413542878557
15859.199999999999,0.05015946949167192,344.81939843521644,0.09805775564094626,0.09805775564094626
15878.4,0.04974844618669279,344.66139829874385,0.09743352057683277,0.09743352057683277
15897.599999999999,0.04934004712517985,344.50394369077145,0.09681144081477089,0.09681144081477089
15916.8,0.04893426317119104,344.3470372393209,0.09619152673768377,0.09619152673768377
15936.0,0.048531085145807396,344.1906815230207,0.09557378853334939,0.09557378853334939
15955.199999999999,0.04813050382795436,344.0348790711756,0.09495823619467512,0.09495823619467512
15974.4,0.04773250995522355,343.87963236384337,0.09434487952000055,0.09434487952000055
15993.599999999999,0.047337094224691546,343.7249438319164,0.09373372811342053,0.09373372811342053
16012.8,0.04694424729373789,343.5708158572092,0.09312479138513031,0.09312479138513031
16032.0,0.04655395978086199,343.41725077255114,0.09251807855179207,0.09251807855179207
16051.199999999999,0.046166222266497185,343.26425086188544,0.09191359863692612,0.09191359863692612
16070.4,0.045781025293824266,343.111818360373,0.091311360471321,0.091311360471321
16089.599999999999,0.04539835936958251,342.95995545450165,0.09071137269346556,0.09071137269346556
16108.8,0.04501821496487911,342.80866428220077,0.0901136437500008,0.0901136437500008
16128.0,0.04464058251599643,342.6579469329618,0.08951818189619717,0.08951818189619717
16147.199999999999,0.04426545242519701,342.50780544796294,0.0889249951964463,0.0889249951964463
16166.4,0.04389281506152699,342.35824182019945,0.08833409152477649,0.08833409152477649
16185.599999999999,0.04352266076161661,342.20925799461946,0.08774547856538877,0.08774547856538877
16204.8,0.04315497983047877,342.0608558682641,0.08715916381321086,0.08715916381321086
16224.0,0.04278976254230521,341.9130372904128,0.08657515457447068,0.08657515457447068
16243.199999999999,0.04242699914125953,341.76580406273337,0.08599345796729063,0.08599345796729063
16262.4,0.04206667984226884,341.61915793943757,0.08541408092230039,0.08541408092230039
16281.599999999999,0.041708794831811495,341.47310062744043,0.08483703018326767,0.08483703018326767
16300.8,0.041353334268702614,341.3276337865246,0.0842623123077471,0.0842623123077471
16320.0,0.04100028828487746,341.18275902951007,0.08368993366775097,0.08368993366775097
16339.199999999999,0.04064964698617024,341.03847792242675,0.08311990045043066,0.08311990045043066
16358.4,0.04030140045309191,340.89479198469365,0.08255221865878495,0.08255221865878495
16377.599999999999,0.03995553874160351,340.7517026893005,0.08198689411237735,0.08198689411237735
16396.8,0.03961205188388686,340.60921146299506,0.08142393244807648,0.08142393244807648
16416.0,0.03927092988911222,340.46731968647407,0.0808633391208098,0.0808633391208098
16435.2,0.038932162744202595,340.3260286945786,0.08030511940433621,0.08030511940433621
16454.399999999998,0.03859574041459431,340.1853397764935,0.0797492783920333,0.0797492783920333
16473.6,0.03826165284499509,340.04525417595084,0.07919582099770198,0.07919582099770198
16492.8,0.037929889960137776,339.9057730914375,0.07864475195638553,0.07864475195638553
16512.0,0.03760044166553087,339.7668976764066,0.07809607582520614,0.07809607582520614
16531.2,0.0372732978482059,339.62862903949303,0.07754979698421545,0.07754979698421545
16550.399999999998,0.03694844837746023,339.4909682447322,0.07700591963725913,0.07700591963725913
16569.6,0.036625883105597015,339.353916311783,0.07646444781285816,0.07646444781285816
16588.8,0.03630559186866108,339.21747421615476,0.07592538536510485,0.07592538536510485
16608.0,0.03598756448717039,339.08164288943664,0.07538873597456958,0.07538873597456958
16627.2,0.03567179076684486,338.94642321953177,0.07485450314922569,0.07485450314922569
16646.399999999998,0.03535826049932992,338.8118160508942,0.07432269022538573,0.07432269022538573
16665.6,0.03504696346291705,338.6778221847692,0.07379330036865052,0.07379330036865052
16684.8,0.034737889423259755,338.54444237943756,0.0732663365748751,0.0732663365748751
16704.0,0.03443102813408525,338.41167735046184,0.07274180167114062,0.07274180167114062
16723.2,0.034126369337902925,338.2795277709376,0.07221969831674763,0.07221969831674763
16742.399999999998,0.03382390276670708,338.1479942717458,0.0717000290042132,0.0717000290042132
16761.6,0.033523618142676896,338.0170774418098,0.07118279606028595,0.07118279606028595
16780.8,0.03322550517887092,337.8867778283547,0.0706680016469708,0.0706680016469708
16800.0,0.03292955357991803,337.75709593716937,0.07015564776256468,0.07015564776256468
16819.2,0.03263575304270347,337.62803223287165,0.0696457362427035,0.0696457362427035
16838.399999999998,0.03234409325705042,337.4995871391768,0.0691382687614234,0.0691382687614234
16857.6,0.03205456390639749,337.37176103916727,0.06863324683222603,0.06863324683222603
16876.8,0.0317671546684713,337.2445542755667,0.06813067180916182,0.06813067180916182
16896.0,0.031481855215954334,337.1179671510156,0.0676305448879182,0.0676305448879182
16915.2,0.03119865521714856,336.99199992834946,0.06713286710691935,0.06713286710691935
16934.399999999998,0.03091754433663387,336.86665283088,0.06663763934843668,0.06663763934843668
16953.6,0.03063851223592257,336.74192604267824,0.06614486233970727,0.06614486233970727
16972.8,0.03036154857410822,336.61781970885977,0.0656545366540614,0.0656545366540614
16992.0,0.03008664300851026,336.4943339358729,0.06516666271206041,0.06516666271206041
17011.2,0.029813785195313806,336.37146879178835,0.06468124078264187,0.06468124078264187
17030.399999999998,0.029542964790203886,336.249224306592,0.06419827098427526,0.06419827098427526
17049.6,0.02927417144899583,336.1276004724778,0.06371775328612019,0.06371775328612019
17068.8,0.02900739482826004,336.00659724414527,0.06323968750920102,0.06323968750920102
17088.0,0.02874262458594168,335.8862145390966,0.0627640733275814,0.0627640733275814
17107.2,0.028479850381976007,335.7664522379372,0.062290910269550734,0.062290910269550734
17126.399999999998,0.028219061878897996,335.64731018467705,0.06182019771881598,0.06182019771881598
17145.6,0.027960248742447427,335.5287881870344,0.06135193491570036,0.06135193491570036
17164.8,0.027703400642168318,335.41088601674096,0.060886120958349596,0.060886120958349596
17184.0,0.027448507252004137,335.29360340984863,0.060422754803944205,0.060422754803944205
17203.2,0.02719555825088682,335.1769400670376,0.05996183526991604,0.05996183526991604
17222.399999999998,0.02694454332332133,335.06089565392693,0.05950336103517563,0.05950336103517563
17241.6,0.026695452159964824,334.9454698013847,0.059047330641337686,0.059047330641337686
17260.8,0.0264482744582007,334.8306621058416,0.05859374249395969,0.05859374249395969
17280.0,0.026202999922707162,334.7164721296046,0.058142594863781566,0.058142594863781566
17299.2,0.025959618266020855,334.60289940117167,0.057693885887968935,0.057693885887968935
17318.399999999998,0.025718119209094923,334.4899434155492,0.05724761357136697,0.05724761357136697
17337.6,0.02547849248185204,334.37760363456846,0.05680377578775108,0.05680377578775108
17356.8,0.025240727823731903,334.26587948720476,0.05636237028108747,0.05636237028108747
17376.0,0.025004814984233556,334.1547703698972,0.055923394666796813,0.055923394666796813
17395.2,0.024770743723452233,334.04427564686875,0.05548684643301828,0.05548684643301828
17414.399999999998,0.02453850381261132,333.93439465044816,0.055052722941882154,0.055052722941882154
17433.6,0.024308085034588055,333.8251266813922,0.0546210214307823,0.0546210214307823
17452.8,0.02407947718443449,333.71647100920876,0.05419173901365296,0.05419173901365296
17472.0,0.0238526700698931,333.6084268724806,0.05376487268224771,0.05376487268224771
17491.2,0.023627653511906564,333.50099347918996,0.05334041930742198,0.05334041930742198
17510.399999999998,0.02340441734512244,333.3941700070439,0.052918375640418625,0.052918375640418625
17529.6,0.023182951418392404,333.28795560379984,0.05249873831415386,0.05249873831415386
17548.8,0.022963245595265778,333.1823493875917,0.05208150384450584,0.05208150384450584
17568.0,0.022745289754478145,333.0773504472571,0.05166666863160719,0.05166666863160719
17587.2,0.022529073790433656,332.9729578426639,0.05125422896113561,0.05125422896113561
17606.399999999998,0.022314587613682997,332.8691706050379,0.050844181005608176,0.050844181005608176
17625.6,0.02210182115139469,332.76598773729086,0.050436520825677573,0.050436520825677573
17644.8,0.021890764347822146,332.6634082143483,0.0500312443714266,0.0500312443714266
17664.0,0.021681407164764174,332.561430983478,0.049628347483666686,0.049628347483666686
17683.2,0.02147373958202046,332.4600549646178,0.04922782589523303,0.04922782589523303
17702.399999999998,0.021267751597842048,332.359279050705,0.048829675232284944,0.048829675232284944
17721.6,0.02106343322937525,332.2591021080043,0.04843389101560276,0.04843389101560276
17740.8,0.020860774513101272,332.15952297643656,0.04804046866188642,0.04804046866188642
17760.0,0.020659765505269403,332.0605404699074,0.04764940348505299,0.04764940348505299
17779.2,0.020460396282325367,331.96215337663557,0.0472606906975351,0.0472606906975351
17798.399999999998,0.020262656941333942,331.8643604594813,0.04687432541157709,0.04687432541157709
17817.6,0.020066537600396013,331.7671604562745,0.04649030264053247,0.04649030264053247
17836.8,0.019872028399060247,331.6705520801426,0.046108617300159055,0.046108617300159055
17856.0,0.019679119498729577,331.57453401983815,0.045729264209912815,0.045729264209912815
17875.2,0.019487801083061657,331.4791049400664,0.04535223809424271,0.04535223809424271
17894.399999999998,0.01929806335836475,331.38426348181173,0.044977533583879854,0.044977533583879854
17913.6,0.01910989655398701,331.29000826266497,0.044605145217131104,0.044605145217131104
17932.8,0.018923290922701026,331.1963378771489,0.044235067441164705,0.044235067441164705
17952.0,0.018738236741083568,331.1032508970441,0.04386729461329811,0.04386729461329811
17971.2,0.018554724309888256,331.01074587171405,0.04350182100228162,0.04350182100228162
17990.399999999998,0.018372743954414416,330.91882132842954,0.04313864078958123,0.04313864078958123
18009.6,0.018192286024869515,330.82747577269294,0.0427777480706587,0.0427777480706587
18028.8,0.0180133408967268,330.73670768856107,0.04241913685624786,0.04241913685624786
18048.0,0.01783589897107729,330.64651553896783,0.042062801073628885,0.042062801073628885
18067.2,0.01765995067497646,330.55689776604623,0.041708734567900724,0.041708734567900724
18086.399999999998,0.01748548646178553,330.4678527914493,0.041356931103248916,0.041356931103248916
18105.6,0.01731249681150764,330.37937901667044,0.0410073843642117,0.0410073843642117
18124.8,0.017140972231118146,330.29147482336265,0.04066008795694023,0.04066008795694023
18144.0,0.016970903254890445,330.2041385736574,0.04031503541045946,0.04031503541045946
18163.2,0.016802280444715753,330.117368610482,0.039972220177921194,0.039972220177921194
18182.399999999998,0.016635094390417687,330.03116325787624,0.039631635637855836,0.039631635637855836
18201.6,0.016469335710062465,329.9455208213082,0.03929327509541948,0.03929327509541948
18220.8,0.016304995050262595,329.8604395879888,0.038957131783637,0.038957131783637
18240.0,0.016142063086476054,329.77591782718554,0.038623198864641224,0.038623198864641224
18259.2,0.015980530523300382,329.69195379053497,0.038291469430908186,0.038291469430908186
18278.399999999998,0.01582038809476109,329.60854571235376,0.03796193650648529,0.03796193650648529
18297.6,0.015661626564595178,329.5256918099495,0.037634593048219596,0.037634593048219596
18316.8,0.015504236726529683,329.44339028392926,0.03730943194697726,0.03730943194697726
18336.0,0.01534820940455448,329.3616393185077,0.036986446028859844,0.036986446028859844
18355.2,0.015193535453190866,329.28043708181366,0.03666562805641684,0.03666562805641684
18374.399999999998,0.01504020575775429,329.1997817261953,0.036346970729850124,0.036346970729850124
18393.6,0.014888211234612132,329.11967138852395,0.03603046668821539,0.03603046668821539
18412.8,0.014737542831437108,329.04010419049763,0.035716108510620334,0.035716108510620334
18432.0,0.014588191527454747,328.96107823894107,0.035403888717410875,0.035403888717410875
18451.2,0.014440148333686233,328.88259162610666,0.03509379977135963,0.03509379977135963
18470.399999999998,0.014293404293186686,328.8046424299727,0.034785834078844495,0.034785834078844495
18489.6,0.014147950481277654,328.7272287145401,0.03447998399102054,0.03447998399102054
18508.8,0.0140037780057754,328.6503485301284,0.03417624180499001,0.03417624180499001
18528.0,0.013860878007214103,328.5739999136696,0.033874599764963015,0.033874599764963015
18547.2,0.013719241659063979,328.49818088900093,0.03357505006341408,0.03357505006341408
18566.399999999998,0.013578860167944667,328.42288946715576,0.03327758484223135,0.03327758484223135
18585.6,0.013439724773833713,328.34812364665305,0.03298219619386079,0.03298219619386079
18604.8,0.013301826750270524,328.2738814137854,0.03268887616244346,0.03268887616244346
18624.0,0.013165157404555499,328.20016074290504,0.03239761674494633,0.03239761674494633
18643.2,0.013029708077943685,328.1269595967088,0.032108409892286895,0.032108409892286895
18662.399999999998,0.012895470145834986,328.05427592652075,0.03182124751045119,0.03182124751045119
18681.6,0.012762435017958686,327.98210767257365,0.03153612146160477,0.03153612146160477
18700.8,0.012630594138553768,327.9104527642888,0.03125302356519877,0.03125302356519877
18720.0,0.012499938986544468,327.83930912055337,0.03097194559906584,0.03097194559906584
18739.2,0.012370461075711216,327.76867464999697,0.030692879300512073,0.030692879300512073
18758.399999999998,0.01224215195485671,327.6985472512662,0.030415816367402385,0.030415816367402385
18777.6,0.01211500320796838,327.6289248132967,0.030140748459235367,0.030140748459235367
18796.8,0.01198900645437523,327.55980521558433,0.029867667198214067,0.029867667198214067
18816.0,0.011864153348900872,327.4911863284544,0.029596564170310063,0.029596564170310063
18835.2,0.01174043558201205,327.4230660133283,0.029327430926317406,0.029327430926317406
18854.399999999998,0.011617844879962197,327.35544212298953,0.02906025898290232,0.02906025898290232
18873.6,0.01149637300493133,327.2883125018467,0.028795039823643655,0.028795039823643655
18892.8,0.011376011755161394,327.2216749861952,0.02853176490006599,0.02853176490006599
18912.0,0.011256752965086717,327.1555274044772,0.02827042563266706,0.02827042563266706
18931.2,0.01113858850546107,327.08986757753945,0.028011013411936,0.028011013411936
18950.399999999998,0.011021510283479564,327.024693318889,0.027753519599363983,0.027753519599363983
18969.6,0.010905510242897046,326.96000243494717,0.027497935528447832,0.027497935528447832
18988.8,0.010790580364141962,326.8957927253021,0.027244252505686954,0.027244252505686954
19008.0,0.010676712664425948,326.83206198295824,0.0269924618115699,0.0269924618115699
19027.2,0.01056389919784954,326.76880799458485,0.026742554701555815,0.026742554701555815
19046.399999999998,0.01045213205550343,326.7060285407621,0.026494522407046597,0.026494522407046597
19065.6,0.010341403365566323,326.6437213962251,0.026248356136351497,0.026248356136351497
19084.8,0.010231705293397878,326.5818843301063,0.026004047075644052,0.026004047075644052
19104.0,0.010123030041628235,326.5205151061756,0.025761586389911606,0.025761586389911606
19123.2,0.01001536985024361,326.45961148307845,0.025520965223895166,0.025520965223895166
19142.399999999998,0.009908716996667337,326.39917121457194,0.025282174703022776,0.025282174703022776
19161.6,0.009803063795837971,326.33919204975894,0.02504520593433433,0.02504520593433433
19180.8,0.009698402600282555,326.2796717333203,0.02481005000739896,0.02481005000739896
19200.0,0.009594725800186752,326.2206080057446,0.024576697995222822,0.024576697995222822
19219.2,0.009492025823460768,326.16199860355636,0.02434514095515031,0.02434514095515031
19238.399999999998,0.009390295135801691,326.1038412595416,0.0241153699297561,0.0241153699297561
19257.6,0.009289526240752176,326.04613370297193,0.023887375947729765,0.023887375947729765
19276.8,0.009189711679754985,325.9888736598263,0.023661150024751866,0.023661150024751866
19296.0,0.009090844032204845,325.93205885301023,0.023436683164360372,0.023436683164360372
19315.2,0.008992915915495274,325.8756870025739,0.02321396635881239,0.02321396635881239
19334.399999999998,0.008895919985063169,325.8197558259274,0.02299299058993439,0.02299299058993439
19353.6,0.008799848934428907,325.7642630380541,0.02277374682996488,0.02277374682996488
19372.8,0.008704695495233524,325.7092063517216,0.022556226042388904,0.022556226042388904
19392.0,0.008610452437271864,325.65458347769174,0.0223404191827663,0.0223404191827663
19411.2,0.008517112568523083,325.6003921249266,0.022126317199546715,0.022126317199546715
19430.399999999998,0.00842466873517653,325.5466300007945,0.021913911034883025,0.021913911034883025
19449.6,0.008333113821655216,325.49329481127177,0.02170319162542859,0.02170319162542859
19468.8,0.008242440750636036,325.4403842611445,0.021494149903134294,0.021494149903134294
19488.0,0.008152642483065978,325.38789605420635,0.02128677679602985,0.02128677679602985
19507.2,0.008063712018174976,325.3358278934554,0.02108106322900221,0.02108106322900221
19526.399999999998,0.00797564239348679,325.28417748128857,0.020877000124562707,0.020877000124562707
19545.6,0.007888426684825246,325.2329425196935,0.020674578403606158,0.020674578403606158
19564.8,0.007802058006317943,325.18212071043916,0.0204737889861632,0.0204737889861632
19584.0,0.0077165295103968495,325.13170975526356,0.020274622792142052,0.020274622792142052
19603.2,0.007631834387795852,325.0817073560595,0.02007707074206272,0.02007707074206272
19622.399999999998,0.0075479658675448634,325.0321112150588,0.019881123757784575,0.019881123757784575
19641.6,0.007464917216961285,324.9829190350135,0.019686772763221918,0.019686772763221918
19660.8,0.007382681741638361,324.93412851937563,0.01949400868505541,0.01949400868505541
19680.0,0.007301252785430467,324.88573737247447,0.019302822453430755,0.019302822453430755
19699.2,0.007220623730435504,324.837743299692,0.01911320500265334,0.01911320500265334
19718.399999999998,0.007140787996974863,324.790144007636,0.018925147271870935,0.018925147271870935
19737.6,0.007061739043569732,324.7429372043112,0.018738640205751025,0.018738640205751025
19756.8,0.006983470366914942,324.69612059928824,0.01855367475514739,0.01855367475514739
19776.0,0.006905975501850347,324.6496919038704,0.018370241877759447,0.018370241877759447
19795.2,0.006829248021329426,324.6036488312585,0.018188332538783318,0.018188332538783318
19814.399999999998,0.0067532815363842294,324.5579890967138,0.018007937711555684,0.018007937711555684
19833.6,0.006678069696088937,324.51271041771827,0.01782904837818691,0.01782904837818691
19852.8,0.006603606187520038,324.467810514133,0.017651655530187136,0.017651655530187136
19872.0,0.0065298847357140215,324.42328710835534,0.017475750169086368,0.017475750169086368
19891.2,0.006456899103622797,324.3791379254721,0.01730132330704083,0.01730132330704083
19910.399999999998,0.006384643092065885,324.33536069341295,0.017128365967438216,0.017128365967438216
19929.6,0.006313110539680799,324.29195314310005,0.016956869185489,0.016956869185489
19948.8,0.006242295322870853,324.24891300859616,0.016786824008811915,0.016786824008811915
19968.0,0.006172191355750003,324.20623802725106,0.016618221498012047,0.016618221498012047
19987.2,0.006102792590085914,324.16392593984546,0.016451052727249654,0.016451052727249654
20006.399999999998,0.006034093015240328,324.1219744907328,0.0162853087848003,0.0162853087848003
20025.6,0.005966086658107248,324.0803814279795,0.016120980773609104,0.016120980773609104
20044.8,0.005898767583048848,324.03914450350277,0.01595805981183491,0.01595805981183491
20064.0,0.005832129891828681,323.9982614732067,0.015796537033388135,0.015796537033388135
20083.2,0.005766167723543405,323.95773009711604,0.015636403588459455,0.015636403588459455
20102.399999999998,0.00570087525455156,323.91754813950797,0.01547765064404013,0.01547765064404013
20121.6,0.005636246698400857,323.8777133690424,0.015320269384436992,0.015320269384436992
20140.8,0.005572276305752673,323.83822355888935,0.015164251011775709,0.015164251011775709
20160.0,0.005508958364305075,323.79907648685554,0.01500958674650071,0.01500958674650071
20179.2,0.005446287198713273,323.7602699355077,0.014856267827862746,0.014856267827862746
20198.399999999998,0.005384257170508383,323.7218016922951,0.014704285514402405,0.014704285514402405
20217.6,0.005322862678013919,323.68366954966933,0.014553631084423983,0.014553631084423983
20236.8,0.005262098156260535,323.6458713052023,0.014404295836461486,0.014404295836461486
20256.0,0.0052019580768987534,323.6084047617028,0.014256271089738566,0.014256271089738566
20275.2,0.00514243694810981,323.5712677273303,0.014109548184619257,0.014109548184619257
20294.399999999998,0.005083529314514691,323.53445801570746,0.013964118483051511,0.013964118483051511
20313.6,0.005025229757080754,323.49797344603064,0.013819973369004026,0.013819973369004026
20332.8,0.004967532893027787,323.46181184317817,0.01367710424889427,0.01367710424889427
20352.0,0.004910433375730824,323.4259710378171,0.01353550255201004,0.01353550255201004
20371.2,0.004853925894622276,323.390448866508,0.013395159730923792,0.013395159730923792
20390.399999999998,0.004798005175092122,323.3552431718076,0.013256067261897576,0.013256067261897576
20409.6,0.004742665978385881,323.32035180237034,0.013118216645284576,0.013118216645284576
20428.8,0.004687903101501675,323.2857726130466,0.01298159940591763,0.01298159940591763
20448.0,0.004633711377085244,323.2515034649811,0.01284620709349709,0.01284620709349709
20467.2,0.004580085673323388,323.21754222570746,0.012712031282965188,0.012712031282965188
20486.399999999998,0.004527020893835991,323.18388676924263,0.01257906357487884,0.01257906357487884
20505.6,0.004474511977566319,323.15053497617834,0.012447295595770775,0.012447295595770775
20524.8,0.0044225538986700725,323.1174847337712,0.012316718998505933,0.012316718998505933
20544.0,0.004371141666402897,323.0847339360314,0.012187325462631156,0.012187325462631156
20563.2,0.004320270325006079,323.05228048380883,0.012059106694716524,0.012059106694716524
20582.399999999998,0.004269934953591395,323.0201222848779,0.01193205442868955,0.01193205442868955
20601.6,0.004220130666024387,322.98825725402094,0.011806160426164848,0.011806160426164848
20620.8,0.004170852610805895,322.95668331310907,0.011681416476764177,0.011681416476764177
20640.0,0.004122095970952889,322.9253983911821,0.011557814398431508,0.011557814398431508
20659.2,0.004073855963877492,322.8944004245263,0.011435346037740267,0.011435346037740267
20678.399999999998,0.004026127841264968,322.86368735675046,0.011314003270194698,0.011314003270194698
20697.6,0.003978906888950615,322.83325713886063,0.011193778000523869,0.011193778000523869
20716.8,0.00393218842679504,322.8031077293326,0.011074662162969106,0.011074662162969106
20736.0,0.0038859678085586408,322.77323709418357,0.010956647721566303,0.010956647721566303
20755.2,0.0038402404217746083,322.7436432070412,0.01083972667041969,0.01083972667041969
20774.399999999998,0.0037950016876209655,322.71432404921165,0.010723891033969743,0.010723891033969743
20793.6,0.0037502470607917973,322.6852776097457,0.010609132867254827,0.010609132867254827
20812.8,0.003705972029366761,322.6565018855038,0.010495444256168348,0.010495444256168348
20832.0,0.003662172114679719,322.62799488121885,0.010382817317706221,0.010382817317706221
20851.2,0.0036188428711870584,322.59975460955735,0.010271244200209211,0.010271244200209211
20870.399999999998,0.0035759798863340517,322.5717790911801,0.010160717083602094,0.010160717083602094
20889.6,0.003533578780420722,322.5440663547996,0.010051228179621174,0.010051228179621174
20908.8,0.0034916352064667338,322.51661443723765,0.009942769732040642,0.009942769732040642
20928.0,0.0034501448500753353,322.4894213834801,0.009835334016890209,0.009835334016890209
20947.2,0.0034091034292964254,322.4624852467307,0.00972891334266732,0.00972891334266732
20966.399999999998,0.003368506694488678,322.4358040884636,0.009623500050544229,0.009623500050544229
20985.6,0.003328350428180747,322.4093759784739,0.009519086514568093,0.009519086514568093
21004.8,0.003288630444931935,322.38319899492666,0.00941566514185456,0.00941566514185456
21024.0,0.0032493425911918152,322.3572712244052,0.009313228372778887,0.009313228372778887
21043.2,0.003210482745159162,322.3315907619573,0.009211768681157405,0.009211768681157405
